time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.263123502023518e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.754530037753284e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.204661960713565e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.754529310157524e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,0.0004627129528671,287.3882141113281,294.1499938964844,287.54998779296875,285.73443603515625,287.7862854003906,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716239005327224,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.263123502023518e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.754530037753284e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.204661960713565e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.754529310157524e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,0.0004627129528671,287.3882141113281,294.1499938964844,287.54998779296875,285.73443603515625,287.7862854003906,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716239005327224,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.263125684810802e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.754531492944808e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.204663415905088e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.754531492944808e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.0004627130401786,287.386962890625,294.1499938964844,287.54998779296875,285.74462890625,287.7821655273437,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715407371520996,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.263125684810802e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.754531492944808e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.204663415905088e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.754531492944808e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.0004627130401786,287.386962890625,294.1499938964844,287.54998779296875,285.74462890625,287.7821655273437,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715407371520996,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.263126412406564e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.754532220540568e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,7.20466414350085e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.754532220540568e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0004627130692824,287.3863220214844,294.1499938964844,287.54998779296875,285.7497253417969,287.7801513671875,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714991927146911,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.263127140002324e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.75453294813633e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,7.204664871096611e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.75453294813633e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,0.0004627131274901,287.3857116699219,294.1499938964844,287.54998779296875,285.7547912597656,287.7781677246094,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714576482772827,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.26312932278961e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.754535130923614e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,7.204666326288134e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.754534403327852e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,0.0004627131856977,287.38446044921875,294.1499938964844,287.54998779296875,285.7649841308594,287.7742004394531,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713746488094329,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.26312932278961e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.754535130923614e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,7.204666326288134e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.754534403327852e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,0.0004627131856977,287.38446044921875,294.1499938964844,287.54998779296875,285.7649841308594,287.7742004394531,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713746488094329,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.263130777981132e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.754536586115135e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,7.204667053883895e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.754536586115135e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,0.0004627132730092,287.3832397460937,294.1499938964844,287.54998779296875,285.775146484375,287.7702941894531,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712916940450668,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.263130777981132e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.754536586115135e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,7.204667053883895e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.754536586115135e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,0.0004627132730092,287.3832397460937,294.1499938964844,287.54998779296875,285.775146484375,287.7702941894531,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712916940450668,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.263132233172656e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.75453804130666e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,7.204668509075418e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.75453804130666e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,0.0004627133603207,287.3820495605469,294.1499938964844,287.54998779296875,285.7853088378906,287.7664794921875,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712088137865066,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.263132233172656e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.75453804130666e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,7.204668509075418e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.75453804130666e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,0.0004627133603207,287.3820495605469,294.1499938964844,287.54998779296875,285.7853088378906,287.7664794921875,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712088137865066,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.26313441595994e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.754540224093944e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.204669964266941e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.754539496498182e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0004627134185284,287.380859375,294.1499938964844,287.54998779296875,285.79547119140625,287.7627258300781,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711260080337524,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.26313441595994e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.754540224093944e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.204669964266941e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.754539496498182e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0004627134185284,287.380859375,294.1499938964844,287.54998779296875,285.79547119140625,287.7627258300781,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711260080337524,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.2631351435557e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.754540951689704e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.204670691862702e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.754540224093944e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.000462713476736,287.3802795410156,294.1499938964844,287.54998779296875,285.8005676269531,287.7608642578125,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710846275091171,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.263135871151462e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.754541679285468e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,7.204670691862702e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.754540951689704e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0004627135058399,287.37969970703125,294.1499938964844,287.54998779296875,285.8056335449219,287.759033203125,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710432469844818,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.263138053938746e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.75454313447699e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.204672147054225e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.75454313447699e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0004627135931514,287.3785400390625,294.1499938964844,287.54998779296875,285.8157958984375,287.75543212890625,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709605604410171,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.263138053938746e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.75454313447699e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.204672147054225e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.75454313447699e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0004627135931514,287.3785400390625,294.1499938964844,287.54998779296875,285.8157958984375,287.75543212890625,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709605604410171,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.263138781534508e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.754543862072752e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,7.204672874649987e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.754543862072752e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,0.0004627136222552,287.3778076171875,294.1499938964844,287.54998779296875,285.8222961425781,287.7531433105469,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170907661318779,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.263139509130268e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.754544589668512e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.204673602245748e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.754544589668512e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.000462713651359,287.3774108886719,294.1499938964844,287.54998779296875,285.8259582519531,287.7518615722656,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170877918601036,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.263140964321792e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.754546044860037e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,7.20467432984151e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.754546044860037e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004627137386705,287.37628173828125,294.1499938964844,287.54998779296875,285.83612060546875,287.74835205078125,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707953363656997,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.263140964321792e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.754546044860037e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,7.20467432984151e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.754546044860037e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004627137386705,287.37628173828125,294.1499938964844,287.54998779296875,285.83612060546875,287.74835205078125,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707953363656997,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.263142419513316e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.754547500051558e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,7.204675785033032e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.754547500051558e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004627137968782,287.37518310546875,294.1499938964844,287.54998779296875,285.84625244140625,287.7449035644531,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707128137350082,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.263142419513316e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.754547500051558e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,7.204675785033032e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.754547500051558e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004627137968782,287.37518310546875,294.1499938964844,287.54998779296875,285.84625244140625,287.7449035644531,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707128137350082,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.263143147109076e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.75454895524308e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,7.204676512628794e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.75454822764732e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.000462713825982,287.3746337890625,294.1499938964844,287.54998779296875,285.851318359375,287.74322509765625,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706715822219848,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.263143874704838e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.754549682838842e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,7.204676512628794e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.75454895524308e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,0.0004627138841897,287.37408447265625,294.1499938964844,287.54998779296875,285.8564147949219,287.7415466308594,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706303507089615,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.263146057492122e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.754551138030364e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,7.204677967820317e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.754550410434604e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0004627139423973,287.3730163574219,294.1499938964844,287.54998779296875,285.8665466308594,287.7382202148437,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705479323863983,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.263146057492122e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.754551138030364e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,7.204677967820317e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.754550410434604e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0004627139423973,287.3730163574219,294.1499938964844,287.54998779296875,285.8665466308594,287.7382202148437,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705479323863983,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.263147512683644e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.754552593221888e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,7.204678695416078e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.754551865626128e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0004627140297088,287.3719482421875,294.1499938964844,287.54998779296875,285.8766784667969,287.7349548339844,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704655736684799,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.263147512683644e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.754552593221888e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,7.204678695416078e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.754551865626128e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0004627140297088,287.3719482421875,294.1499938964844,287.54998779296875,285.8766784667969,287.7349548339844,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704655736684799,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.263148967875168e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.754554048413412e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.204680150607601e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.75455332081765e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0004627140879165,287.37091064453125,294.1499938964844,287.54998779296875,285.8868103027344,287.73175048828125,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703832596540451,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.263148967875168e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.754554048413412e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.204680150607601e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.75455332081765e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0004627140879165,287.37091064453125,294.1499938964844,287.54998779296875,285.8868103027344,287.73175048828125,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703832596540451,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.26315042306669e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.754555503604934e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,7.204680878203362e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.754554776009172e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004627141461241,287.369873046875,294.1499938964844,287.54998779296875,285.8969421386719,287.7286071777344,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703009903430938,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.26315042306669e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.754555503604934e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,7.204680878203362e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.754554776009172e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004627141461241,287.369873046875,294.1499938964844,287.54998779296875,285.8969421386719,287.7286071777344,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703009903430938,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.263151150662452e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.754556231200696e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.204681605799124e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.754555503604934e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.000462714175228,287.369384765625,294.1499938964844,287.54998779296875,285.9020080566406,287.72705078125,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702598929405212,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.263151878258212e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.754556958796456e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,7.204682333394885e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.754556231200696e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.0004627142334356,287.3688659667969,294.1499938964844,287.54998779296875,285.9070739746094,287.7255249023437,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702187955379486,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.263153333449736e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.75455841398798e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,7.204683060990646e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.754557686392218e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004627142916433,287.36785888671875,294.1499938964844,287.54998779296875,285.91717529296875,287.72247314453125,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701366156339645,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.263153333449736e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.75455841398798e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,7.204683060990646e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.754557686392218e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0004627142916433,287.36785888671875,294.1499938964844,287.54998779296875,285.91717529296875,287.72247314453125,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701366156339645,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.26315478864126e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.75455914158374e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.204683788586408e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.75455914158374e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.000462714349851,287.3671569824219,294.1499938964844,287.54998779296875,285.9244689941406,287.7203369140625,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700775027275085,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
