time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.26315478864126e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.754559869179502e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.204684516182169e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.75455914158374e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.000462714349851,287.36688232421875,294.1499938964844,287.54998779296875,285.92730712890625,287.719482421875,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700545102357864,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.263156243832782e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.754560596775264e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.204685243777931e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.754560596775264e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0004627144080586,287.36590576171875,294.1499938964844,287.54998779296875,285.9374084472656,287.716552734375,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699724346399307,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.263156243832782e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.754560596775264e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.204685243777931e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.754560596775264e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0004627144080586,287.36590576171875,294.1499938964844,287.54998779296875,285.9374084472656,287.716552734375,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699724346399307,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.263157699024303e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.754562051966786e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.204686698969454e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.754562051966786e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004627144953701,287.3649597167969,294.1499938964844,287.54998779296875,285.9475402832031,287.7136535644531,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698904037475586,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.263157699024303e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.754562051966786e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.204686698969454e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.754562051966786e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004627144953701,287.3649597167969,294.1499938964844,287.54998779296875,285.9475402832031,287.7136535644531,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698904037475586,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.263158426620066e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.754562779562548e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,7.204686698969454e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.754562779562548e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0004627145244739,287.364501953125,294.1499938964844,287.54998779296875,285.9525756835937,287.7122497558594,287.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698494255542755,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.263159154215828e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.754563507158308e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,7.204687426565215e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.754563507158308e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0004627145535778,287.364013671875,294.1499938964844,287.54998779296875,285.9576416015625,287.7108459472656,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698084473609924,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.263157699024303e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.754562051966786e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.204685971373692e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.754562051966786e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0004627144662663,287.36309814453125,294.1499938964844,287.54998779296875,285.9677429199219,287.7080383300781,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342971759996317e-09,0.0009869869099929,-0.0104302018880844,0.0,0.0,0.0,-0.0069658113643527,60.0,0.1697188168764114,-0.0,-6.641804617402158e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.263157699024303e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.754562051966786e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.204685971373692e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.754562051966786e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0004627144662663,287.36309814453125,294.1499938964844,287.54998779296875,285.9677429199219,287.7080383300781,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342971759996317e-09,0.0009869869099929,-0.0104302018880844,0.0,0.0,0.0,-0.0069658113643527,60.0,0.1697188168764114,-0.0,-6.641804617402158e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.263138781534508e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.754541679285468e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0004627135058399,287.3621826171875,294.1499938964844,287.54998779296875,285.97784423828125,287.7052917480469,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.3427155205222334e-09,0.0009869846981018,-0.0104295313358306,0.0,0.0,0.0,-0.0069656847044825,60.0,0.1695916205644607,-0.0,-6.641774774607256e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.263138781534508e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.754541679285468e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0004627135058399,287.3621826171875,294.1499938964844,287.54998779296875,285.97784423828125,287.7052917480469,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.3427155205222334e-09,0.0009869846981018,-0.0104295313358306,0.0,0.0,0.0,-0.0069656847044825,60.0,0.1695916205644607,-0.0,-6.641774774607256e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.262845560442656e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.754233178682624e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,7.20444368198514e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.754233178682624e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,0.0004626988666132,287.3612670898437,294.1499938964844,287.5483703613281,285.98638916015625,287.7025756835937,287.5498352050781,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.339050452273341e-09,0.0009869533823803,-0.0104199284687638,0.0,0.0,0.0,-0.0069638676941394,60.0,0.1689654886722564,-0.0,-6.641352712222215e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.262845560442656e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.754233178682624e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,7.20444368198514e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.754233178682624e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,0.0004626988666132,287.3612670898437,294.1499938964844,287.5483703613281,285.98638916015625,287.7025756835937,287.5498352050781,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.339050452273341e-09,0.0009869533823803,-0.0104199284687638,0.0,0.0,0.0,-0.0069638676941394,60.0,0.1689654886722564,-0.0,-6.641352712222215e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.2619244242087e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.753263293532656e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.203727000160143e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.753263293532656e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0004626528534572,287.3603820800781,294.1499938964844,287.54364013671875,285.9919738769531,287.6998291015625,287.5491638183594,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.327558311700841e-09,0.0009868551278486,-0.0103898178786039,0.0,0.0,0.0,-0.0069581707939505,60.0,0.1668028086423874,-0.0,-6.640030392190965e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.2619244242087e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.753263293532656e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.203727000160143e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.753263293532656e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0004626528534572,287.3603820800781,294.1499938964844,287.54364013671875,285.9919738769531,287.6998291015625,287.5491638183594,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.327558311700841e-09,0.0009868551278486,-0.0103898178786039,0.0,0.0,0.0,-0.0069581707939505,60.0,0.1668028086423874,-0.0,-6.640030392190965e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.261279774364084e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.75258371909149e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,7.203224959084764e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.75258371909149e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004626206355169,287.35992431640625,294.1499938964844,287.5401611328125,285.99371337890625,287.6984558105469,287.54852294921875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319515412021246e-09,0.0009867863263934,-0.0103687448427081,0.0,0.0,0.0,-0.0069541833363473,60.0,0.1649221330881118,-0.0,-6.63910455500627e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.260480146622284e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.751741890795528e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,7.202602864708751e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.751741163199767e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,0.0004625806759577,287.3594970703125,294.1499938964844,287.5360107421875,285.9947814941406,287.697021484375,287.5475769042969,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309541612457224e-09,0.0009867011103779,-0.0103426137939095,0.0,0.0,0.0,-0.0069492389447987,60.0,0.1625623255968094,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.25851709325798e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.749674063641578e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,7.201076368801296e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.749674063641578e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.000462482596049,287.3586120605469,294.1499938964844,287.52569580078125,285.9950561523437,287.6941223144531,287.5448913574219,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066967923967e-09,0.0009864917956292,-0.0102784885093569,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1565495878458023,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.25851709325798e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.749674063641578e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,7.201076368801296e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.749674063641578e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.000462482596049,287.3586120605469,294.1499938964844,287.52569580078125,285.9950561523437,287.6941223144531,287.5448913574219,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066967923967e-09,0.0009864917956292,-0.0102784885093569,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1565495878458023,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.256644989363848e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.747703006723896e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.199620449682698e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.747703006723896e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0004623891145456,287.3579406738281,294.1499938964844,287.51568603515625,285.9935913085937,287.6916809082031,287.5417175292969,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261736297195284e-09,0.0009862923761829,-0.010217361152172,0.0,0.0,0.0,-0.0069255400449037,60.0,0.1504088044166565,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.25613276194781e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.747163858264685e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,7.19922172720544e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.747163130668925e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004623635031748,287.3577575683594,294.1499938964844,287.5129699707031,285.99298095703125,287.6910400390625,287.54083251953125,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255348518000801e-09,0.0009862376609817,-0.0102006252855062,0.0,0.0,0.0,-0.00692237354815,60.0,0.1487464308738708,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.253353346139193e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.7442367405165e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,7.197060040198267e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.744236012920736e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0004622246487997,287.35693359375,294.1499938964844,287.4979858398437,285.9888000488281,287.6877746582031,287.5352783203125,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220702010115929e-09,0.0009859413839876,-0.0101098483428359,0.0,0.0,0.0,-0.0069051976315677,60.0,0.1393127739429474,-0.0,-6.627738713405051e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.253353346139193e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.7442367405165e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,7.197060040198267e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.744236012920736e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0004622246487997,287.35693359375,294.1499938964844,287.4979858398437,285.9888000488281,287.6877746582031,287.5352783203125,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220702010115929e-09,0.0009859413839876,-0.0101098483428359,0.0,0.0,0.0,-0.0069051976315677,60.0,0.1393127739429474,-0.0,-6.627738713405051e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.250285074813291e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.74100548774004e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,7.194673526100814e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.741004760144278e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,0.0004620713880285,287.3561096191406,294.1499938964844,287.4810485839844,285.982666015625,287.6842956542969,287.5282592773437,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.1824597118989004e-09,0.0009856143733486,-0.0100096501410007,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1284870952367782,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.250285074813291e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.74100548774004e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,7.194673526100814e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.741004760144278e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,0.0004620713880285,287.3561096191406,294.1499938964844,287.4810485839844,285.982666015625,287.6842956542969,287.5282592773437,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.1824597118989004e-09,0.0009856143733486,-0.0100096501410007,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1284870952367782,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.248655260307714e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.739289089338854e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.193405326688662e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.739288361743093e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,0.0004619899555109,287.3556823730469,294.1499938964844,287.47186279296875,285.9789733886719,287.68243408203125,287.5240783691406,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564241245388,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1225399374961853,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.246974514098838e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.737518848851324e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,7.192098564701155e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.737518848851324e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004619060200639,287.35528564453125,294.1499938964844,287.4623107910156,285.974853515625,287.6805114746094,287.5195617675781,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1163101494312286,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.243503882316872e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.73386413534172e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,7.189398456830531e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.733863407745956e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0004617326485458,287.3544921875,294.1499938964844,287.4419860839844,285.96551513671875,287.6764831542969,287.5094299316406,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1030643731355667,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.243503882316872e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.73386413534172e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,7.189398456830531e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.733863407745956e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0004617326485458,287.3544921875,294.1499938964844,287.4419860839844,285.96551513671875,287.6764831542969,287.5094299316406,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1030643731355667,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.239956125384197e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.730127931106836e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.186639413703233e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.730127931106836e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0004615554062183,287.35369873046875,294.1499938964844,287.4203796386719,285.95489501953125,287.6721496582031,287.4978332519531,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0888307020068168,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.239956125384197e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.730127931106836e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.186639413703233e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.730127931106836e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0004615554062183,287.35369873046875,294.1499938964844,287.4203796386719,285.95489501953125,287.6721496582031,287.4978332519531,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0888307020068168,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.236412734026088e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.726396820042282e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.18388328095898e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.726396820042282e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,0.0004613784258253,287.3529052734375,294.1499938964844,287.39764404296875,285.94317626953125,287.66748046875,287.48486328125,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0737759247422218,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.236412734026088e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.726396820042282e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.18388328095898e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.726396820042282e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,0.0004613784258253,287.3529052734375,294.1499938964844,287.39764404296875,285.94317626953125,287.66748046875,287.48486328125,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0737759247422218,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.232954471372068e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.722755203256384e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,7.181193359429017e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.722754475660622e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004612056654877,287.3521423339844,294.1499938964844,287.3739929199219,285.9306335449219,287.6625061035156,287.4706115722656,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0580531023442745,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.232954471372068e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.722755203256384e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,7.181193359429017e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.722754475660622e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004612056654877,287.3521423339844,294.1499938964844,287.3739929199219,285.9306335449219,287.6625061035156,287.4706115722656,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0580531023442745,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.231277363142e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.72098860074766e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.179888780228794e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.72098860074766e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0004611218755599,287.35174560546875,294.1499938964844,287.3619079589844,285.924072265625,287.659912109375,287.4630126953125,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565651974903e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0499848760664463,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.229654096998274e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.719279478304088e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.178626401582733e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.719279478304088e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004610407922882,287.35137939453125,294.1499938964844,287.3497009277344,285.9173889160156,287.6571960449219,287.4551696777344,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0418068021535873,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.226602560374886e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.716065687825905e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,7.176252984208986e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.716065687825905e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004608883464243,287.35064697265625,294.1499938964844,287.324951171875,285.9037170410156,287.65155029296875,287.43865966796875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0251979809254407,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.226602560374886e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.716065687825905e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,7.176252984208986e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.716065687825905e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004608883464243,287.35064697265625,294.1499938964844,287.324951171875,285.9037170410156,287.65155029296875,287.43865966796875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0251979809254407,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
