time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.224141831509768e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.713474719319493e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.174339407356456e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.713474719319493e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.0004607654700521,287.3500061035156,294.1499938964844,287.3030090332031,285.8915100097656,287.64630126953125,287.4233703613281,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635899524008e-09,0.0009828282054513,-0.0091559560969471,0.0,0.0,0.0,-0.0067247138358652,60.0,0.0103991385549306,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.223827510140836e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.713143663248049e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,7.17409493518062e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.713143663248049e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0004607497539836,287.34991455078125,294.1499938964844,287.29998779296875,285.88983154296875,287.64556884765625,287.4212646484375,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227720282971,60.0,0.0083742542192339,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.221419895766304e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.710607992019504e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,7.172222103690729e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.710607992019504e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0004606294678524,287.34918212890625,294.1499938964844,287.2750244140625,285.8759155273437,287.6392822265625,287.4029846191406,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670585632324,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.008522655814886,-0.0,-6.582055789294827e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.221419895766304e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.710607992019504e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,7.172222103690729e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.710607992019504e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0004606294678524,287.34918212890625,294.1499938964844,287.2750244140625,285.8759155273437,287.6392822265625,287.4029846191406,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670585632324,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.008522655814886,-0.0,-6.582055789294827e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.21938190003857e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.708462312119082e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,7.170636672526598e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.70846158452332e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0004605276626534,287.3484802246094,294.1499938964844,287.25030517578125,285.8621826171875,287.6326599121094,287.384033203125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.7973029165527805e-09,0.0009823207510635,-0.0090004950761795,0.0,0.0,0.0,-0.0066952998749911,60.0,-0.0253533273935318,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.21938190003857e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.708462312119082e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,7.170636672526598e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.70846158452332e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0004605276626534,287.3484802246094,294.1499938964844,287.25030517578125,285.8621826171875,287.6326599121094,287.384033203125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.7973029165527805e-09,0.0009823207510635,-0.0090004950761795,0.0,0.0,0.0,-0.0066952998749911,60.0,-0.0253533273935318,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.218517516274004e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.707552089821549e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,7.169964374043047e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.707551362225786e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004604845016729,287.3481140136719,294.1499938964844,287.2380676269531,285.85546875,287.62921142578125,287.3742980957031,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722638949751,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.0336883254349231,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.217762999469414e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.706756827654316e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,7.169377204263583e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.706756827654316e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0004604467831086,287.3477783203125,294.1499938964844,287.2260131835937,285.848876953125,287.6257019042969,287.36444091796875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115509251416e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0419476479291915,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.216590115102008e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.705521370051429e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,7.168464799178764e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.705521370051429e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.000460388167994,287.3470764160156,294.1499938964844,287.2023620605469,285.836181640625,287.61846923828125,287.34442138671875,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762487210678955e-09,0.0009820230770856,-0.0089092729613184,0.0,0.0,0.0,-0.0066780401393771,60.0,-0.0581343099474906,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.216590115102008e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.705521370051429e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,7.168464799178764e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.705521370051429e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.000460388167994,287.3470764160156,294.1499938964844,287.2023620605469,285.836181640625,287.61846923828125,287.34442138671875,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762487210678955e-09,0.0009820230770856,-0.0089092729613184,0.0,0.0,0.0,-0.0066780401393771,60.0,-0.0581343099474906,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.2157963081263e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.70468536252156e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,7.167847797973081e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.70468536252156e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.000460348528577,287.3464050292969,294.1499938964844,287.1796264648437,285.8243103027344,287.6109619140625,287.3240661621094,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.073856197297573,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.2157963081263e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.70468536252156e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,7.167847797973081e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.70468536252156e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.000460348528577,287.3464050292969,294.1499938964844,287.1796264648437,285.8243103027344,287.6109619140625,287.3240661621094,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.073856197297573,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.215410682372747e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.704279364086688e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.167548028519377e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.704279364086688e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.000460329290945,287.3457336425781,294.1499938964844,287.1579895019531,285.8134765625,287.6032409667969,287.3035888671875,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0889065861701965,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.215410682372747e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.704279364086688e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.167548028519377e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.704279364086688e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.000460329290945,287.3457336425781,294.1499938964844,287.1579895019531,285.8134765625,287.6032409667969,287.3035888671875,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0889065861701965,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.215379395755008e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.704245894681662e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.167523290263489e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.704245894681662e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0004603276902344,287.3450927734375,294.1499938964844,287.1376953125,285.8039245605469,287.59527587890625,287.2830810546875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1031315550208091,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.215379395755008e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.704245894681662e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.167523290263489e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.704245894681662e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0004603276902344,287.3450927734375,294.1499938964844,287.1376953125,285.8039245605469,287.59527587890625,287.2830810546875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1031315550208091,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.215479803970084e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.70435212366283e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,7.16760114300996e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.704351396067068e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.0004603326960932,287.3447570800781,294.1499938964844,287.12811279296875,285.7996826171875,287.5912170410156,287.2728576660156,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1098775416612625,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.215656609740108e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.704537660581992e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,7.167738658608869e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.704537660581992e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0004603415436577,287.34442138671875,294.1499938964844,287.11895751953125,285.7958374023437,287.58709716796875,287.2627258300781,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1163674816489219,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.216197940986603e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.705108095658944e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.16815993655473e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.705108095658944e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.0004603685811161,287.34381103515625,294.1499938964844,287.1019897460937,285.7894592285156,287.57879638671875,287.24267578125,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1285104304552078,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.216197940986603e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.705108095658944e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.16815993655473e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.705108095658944e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.0004603685811161,287.34381103515625,294.1499938964844,287.1019897460937,285.7894592285156,287.57879638671875,287.24267578125,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1285104304552078,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.216881153406577e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.705827687866986e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,7.168691081460565e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.705827687866986e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004604027199093,287.3432006835937,294.1499938964844,287.08758544921875,285.7850952148437,287.5706787109375,287.22393798828125,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1389945298433303,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.216913167620078e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.705861157272012e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,7.168715819716454e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.705861157272012e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0004604042915161,287.3431701660156,294.1499938964844,287.0870361328125,285.78497314453125,287.5703430175781,287.22314453125,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1394099593162536,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.217751357937232e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.706743730930611e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,7.169367745518684e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.706743730930611e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0004604461719281,287.3425598144531,294.1499938964844,287.0743103027344,285.7825927734375,287.5617980957031,287.2043762207031,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1488565057516098,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.217751357937232e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.706743730930611e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,7.169367745518684e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.706743730930611e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0004604461719281,287.3425598144531,294.1499938964844,287.0743103027344,285.7825927734375,287.5617980957031,287.2043762207031,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1488565057516098,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.218631748808548e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.707670687930658e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,7.170052413130179e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.707670687930658e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.000460490147816,287.3419494628906,294.1499938964844,287.0639953613281,285.7825622558594,287.55322265625,287.1864929199219,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1567607522010803,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.218631748808548e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.707670687930658e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,7.170052413130179e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.707670687930658e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.000460490147816,287.3419494628906,294.1499938964844,287.0639953613281,285.7825622558594,287.55322265625,287.1864929199219,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1567607522010803,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.219066851073876e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.708129073260352e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,7.170390745159239e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.708129073260352e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004605118883773,287.3416442871094,294.1499938964844,287.0598449707031,285.78350830078125,287.5489196777344,287.1780090332031,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1600429117679596,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.219486673828214e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.708571451483294e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.170717435656115e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.708570723887532e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004605328431352,287.3413391113281,294.1499938964844,287.0563659667969,285.7850952148437,287.5446472167969,287.1698303222656,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1628956943750381,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.220242645824328e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.709367441246286e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,7.171305333031341e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.709366713650525e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0004605705908033,287.3407592773437,294.1499938964844,287.0516357421875,285.7903747558594,287.5361022949219,287.1544494628906,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1672648787498474,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.220242645824328e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.709367441246286e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,7.171305333031341e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.709366713650525e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0004605705908033,287.3407592773437,294.1499938964844,287.0516357421875,285.7903747558594,287.5361022949219,287.1544494628906,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1672648787498474,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.22084436751902e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.71000044955872e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,7.171773177105933e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.71000044955872e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0004606006550602,287.34014892578125,294.1499938964844,287.04998779296875,285.79864501953125,287.5276794433594,287.14068603515625,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1695610731840133,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.22084436751902e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.71000044955872e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,7.171773177105933e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.71000044955872e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0004606006550602,287.34014892578125,294.1499938964844,287.04998779296875,285.79864501953125,287.5276794433594,287.14068603515625,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1695610731840133,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.22233666642569e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.711572056403384e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,7.172933692345396e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.711572056403384e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,0.00046067518997,287.339599609375,294.1499938964844,287.0516357421875,285.81005859375,287.5193786621094,287.1287536621094,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1697197705507278,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.22233666642569e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.711572056403384e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,7.172933692345396e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.711572056403384e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,0.00046067518997,287.339599609375,294.1499938964844,287.0516357421875,285.81005859375,287.5193786621094,287.1287536621094,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1697197705507278,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.225489338859916e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.714892075862736e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.175386417657137e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.714892075862736e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,0.0004608326707966,287.3390197753906,294.1499938964844,287.0563659667969,285.8244323730469,287.5113220214844,287.118896484375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1676532328128814,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.225489338859916e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.714892075862736e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.175386417657137e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.714892075862736e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,0.0004608326707966,287.3390197753906,294.1499938964844,287.0563659667969,285.8244323730469,287.5113220214844,287.118896484375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1676532328128814,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.227665577782318e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.717183274915442e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.177078805398196e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.717183274915442e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004609413736034,287.3387451171875,294.1499938964844,287.0598449707031,285.83270263671875,287.5073547363281,287.1147155761719,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1659024059772491,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.230258729076012e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.719913941808044e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.179094973253086e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.719913941808044e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0004610708856489,287.3384704589844,294.1499938964844,287.0639953613281,285.84161376953125,287.50347900390625,287.111083984375,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.163672387599945,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.23652041819878e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.72650814219378e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,7.18396549928002e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.72650814219378e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0004613836936186,287.3379211425781,294.1499938964844,287.0743103027344,285.8613586425781,287.4959411621094,287.1053771972656,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1578994691371917,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
