time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.23652041819878e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.72650814219378e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,7.18396549928002e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.72650814219378e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0004613836936186,287.3379211425781,294.1499938964844,287.0743103027344,285.8613586425781,287.4959411621094,287.1053771972656,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1578994691371917,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.244088141713291e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.734477498568594e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.189851748989895e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.734476770972832e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0004617617232725,287.3373718261719,294.1499938964844,287.0870361328125,285.8834533691406,287.4887390136719,287.1019897460937,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1503310650587082,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.244088141713291e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.734477498568594e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.189851748989895e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.734476770972832e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0004617617232725,287.3373718261719,294.1499938964844,287.0870361328125,285.8834533691406,287.4887390136719,287.1019897460937,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1503310650587082,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.25282365642488e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.743675764184444e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.196645310614258e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.743675764184444e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0004621980478987,287.3368530273437,294.1499938964844,287.1019897460937,285.9076843261719,287.4818725585937,287.10107421875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915245711803,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1411664485931396,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.25282365642488e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.743675764184444e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.196645310614258e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.743675764184444e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0004621980478987,287.3368530273437,294.1499938964844,287.1019897460937,285.9076843261719,287.4818725585937,287.10107421875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915245711803,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1411664485931396,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.262500680051744e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.75386647041887e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,7.204172288766131e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.75386647041887e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0004626814625225,287.3363037109375,294.1499938964844,287.11895751953125,285.9338684082031,287.47540283203125,287.10272216796875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267167394046e-09,0.0009869121713563,-0.0104073956608772,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.1305564790964126,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.262500680051744e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.75386647041887e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,7.204172288766131e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.75386647041887e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0004626814625225,287.3363037109375,294.1499938964844,287.11895751953125,285.9338684082031,287.47540283203125,287.10272216796875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267167394046e-09,0.0009869121713563,-0.0104073956608772,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.1305564790964126,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.267627319786698e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.759264503372832e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,7.208159513538703e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.759264503372832e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0004629375180229,287.3360595703125,294.1499938964844,287.12811279296875,285.9476318359375,287.47235107421875,287.1046142578125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398131636662583e-09,0.000987458275631,-0.0105747235938906,0.0,0.0,0.0,-0.0069931549951434,60.0,-0.1247128695249557,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.27291766856797e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.764834976522252e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.212274067569524e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.764834976522252e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,0.0004632017808035,287.3357849121094,294.1499938964844,287.1376953125,285.9617614746094,287.46942138671875,287.107177734375,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.4640318108690735e-09,0.0009880217257887,-0.0107473842799663,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1185746639966964,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.283803956350312e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.77629970293492e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.220741099445149e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.77629897533916e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0004637455858755,287.3352966308594,294.1499938964844,287.1579895019531,285.9911804199219,287.4638366699219,287.1141662597656,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1055198237299919,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.283803956350312e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.77629970293492e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.220741099445149e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.77629897533916e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0004637455858755,287.3352966308594,294.1499938964844,287.1579895019531,285.9911804199219,287.4638366699219,287.1141662597656,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1055198237299919,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.29484740481712e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.787928138393907e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.229330367408693e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.787928138393907e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.000464297219878,287.33477783203125,294.1499938964844,287.1796264648437,286.0218811035156,287.458740234375,287.1237487792969,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0914093703031539,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.29484740481712e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.787928138393907e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.229330367408693e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.787928138393907e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.000464297219878,287.33477783203125,294.1499938964844,287.1796264648437,286.0218811035156,287.458740234375,287.1237487792969,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0914093703031539,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.305700223194437e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.799357212614268e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,7.237771933432668e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.799357212614268e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004648393369279,287.33428955078125,294.1499938964844,287.2023620605469,286.0536499023437,287.4541015625,287.1357727050781,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.076445072889328,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.305700223194437e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.799357212614268e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,7.237771933432668e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.799357212614268e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004648393369279,287.33428955078125,294.1499938964844,287.2023620605469,286.0536499023437,287.4541015625,287.1357727050781,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.076445072889328,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.3159731477499e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.810175106395036e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.245761662488803e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.810175106395036e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0004653524956665,287.33380126953125,294.1499938964844,287.2260131835937,286.0863037109375,287.449951171875,287.150146484375,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526895090937,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0607391521334648,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.3159731477499e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.810175106395036e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.245761662488803e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.810175106395036e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0004653524956665,287.33380126953125,294.1499938964844,287.2260131835937,286.0863037109375,287.449951171875,287.150146484375,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526895090937,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0607391521334648,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.320792014477776e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.815249359235168e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.249509508255869e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.815248631639406e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0004655931843444,287.33355712890625,294.1499938964844,287.2380676269531,286.1028747558594,287.44805908203125,287.1581420898437,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441843340868e-09,0.0009931217646226,-0.0123099479824304,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0526577830314636,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.325334394816308e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.820032573770732e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,7.253042713273317e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.820032573770732e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0004658201069105,287.33331298828125,294.1499938964844,287.25030517578125,286.1195983886719,287.4463195800781,287.1666259765625,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033463619691e-09,0.0009936057031154,-0.0124582117423415,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0444511696696281,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.33354240260087e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.828676411416382e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.259426638484001e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.82867568382062e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0004662300925701,287.33282470703125,294.1499938964844,287.2750244140625,286.1533508300781,287.4431457519531,287.18487548828125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0277536194771528,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.33354240260087e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.828676411416382e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.259426638484001e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.82867568382062e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0004662300925701,287.33282470703125,294.1499938964844,287.2750244140625,286.1533508300781,287.4431457519531,287.18487548828125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0277536194771528,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.340499673271552e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.83600184554234e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,7.26483776816167e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.83600184554234e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0004665776214096,287.3323669433594,294.1499938964844,287.29998779296875,286.18731689453125,287.44049072265625,287.2048034667969,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0107673574239015,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.340499673271552e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.83600184554234e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,7.26483776816167e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.83600184554234e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0004665776214096,287.3323669433594,294.1499938964844,287.29998779296875,286.18731689453125,287.44049072265625,287.2048034667969,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0107673574239015,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.346655861008912e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.84248472377658e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,7.269626075867563e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.84248472377658e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.0004668851324822,287.3319091796875,294.1499938964844,287.324951171875,286.2212829589844,287.4383239746094,287.2259521484375,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0063245766796171,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.346655861008912e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.84248472377658e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,7.269626075867563e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.84248472377658e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.0004668851324822,287.3319091796875,294.1499938964844,287.324951171875,286.2212829589844,287.4383239746094,287.2259521484375,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0063245766796171,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.352725464850664e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.848875924944878e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.274345989571884e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.848875924944878e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,0.0004671883070841,287.3314514160156,294.1499938964844,287.3497009277344,286.25506591796875,287.4366149902344,287.2480773925781,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0233700685203075,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.352725464850664e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.848875924944878e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.274345989571884e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.848875924944878e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,0.0004671883070841,287.3314514160156,294.1499938964844,287.3497009277344,286.25506591796875,287.4366149902344,287.2480773925781,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0233700685203075,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.3561495305039e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.852481889538468e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.277009717654437e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.852481889538468e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004673593502957,287.33123779296875,294.1499938964844,287.3619079589844,286.2718200683594,287.4359436035156,287.25946044921875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904176614085e-09,0.000996888265945,-0.0134638808667659,0.0,0.0,0.0,-0.007539848331362,60.0,0.0318295955657959,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.360093827126548e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.856635006144644e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.280077261384577e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.856635006144644e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.000467556354124,287.3309936523437,294.1499938964844,287.3739929199219,286.2884521484375,287.43536376953125,287.2710266113281,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039539059526e-09,0.0009973084088414,-0.0135926036164164,0.0,0.0,0.0,-0.0075642066076397,60.0,0.0402211509644985,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.369801409775393e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.86685772659257e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,7.287627522600815e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.86685772659257e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004680412821471,287.33056640625,294.1499938964844,287.39764404296875,286.3211669921875,287.4345397949219,287.2945861816406,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983481140807,5.670975689042734e-09,0.0009983425261452,-0.0139094246551394,0.0,0.0,0.0,-0.007624159567058,60.0,0.0567459762096405,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.369801409775393e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.86685772659257e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,7.287627522600815e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.86685772659257e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004680412821471,287.33056640625,294.1499938964844,287.39764404296875,286.3211669921875,287.4345397949219,287.2945861816406,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983481140807,5.670975689042734e-09,0.0009983425261452,-0.0139094246551394,0.0,0.0,0.0,-0.007624159567058,60.0,0.0567459762096405,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.381896234117448e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.8795942903962e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.297034608200192e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.8795942903962e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.0004686454485636,287.33013916015625,294.1499938964844,287.4203796386719,286.3530578613281,287.43414306640625,287.3186340332031,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636715278,5.821660042926169e-09,0.0009996308945119,-0.0143041713163256,0.0,0.0,0.0,-0.0076988600194454,60.0,0.0727629289031028,-0.0,-6.813093023083638e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.381896234117448e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.8795942903962e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.297034608200192e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.8795942903962e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.0004686454485636,287.33013916015625,294.1499938964844,287.4203796386719,286.3530578613281,287.43414306640625,287.3186340332031,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636715278,5.821660042926169e-09,0.0009996308945119,-0.0143041713163256,0.0,0.0,0.0,-0.0076988600194454,60.0,0.0727629289031028,-0.0,-6.813093023083638e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.39632736844942e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.894790855469182e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,7.308259228011593e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.894790855469182e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004693663213402,287.3297119140625,294.1499938964844,287.4419860839844,286.3838806152344,287.43414306640625,287.34295654296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.001443786374239e-09,0.0010011681588366,-0.0147751420736312,0.0,0.0,0.0,-0.0077879861928522,60.0,0.0882002636790275,-0.0,-6.834066823557805e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.39632736844942e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.894790855469182e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,7.308259228011593e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.894790855469182e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004693663213402,287.3297119140625,294.1499938964844,287.4419860839844,286.3838806152344,287.43414306640625,287.34295654296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.001443786374239e-09,0.0010011681588366,-0.0147751420736312,0.0,0.0,0.0,-0.0077879861928522,60.0,0.0882002636790275,-0.0,-6.834066823557805e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.412840154254808e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.91217966657132e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,7.321102020796388e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.91217966657132e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0004701911529991,287.32928466796875,294.1499938964844,287.4623107910156,286.41339111328125,287.4345397949219,287.3672790527344,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029334807768,6.207165448302021e-09,0.0010029273107647,-0.0153140481561422,0.0,0.0,0.0,-0.0078899711370468,60.0,0.1028031334280967,-0.0,-6.858106615936779e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.412840154254808e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.91217966657132e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,7.321102020796388e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.91217966657132e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0004701911529991,287.32928466796875,294.1499938964844,287.4623107910156,286.41339111328125,287.4345397949219,287.3672790527344,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029334807768,6.207165448302021e-09,0.0010029273107647,-0.0153140481561422,0.0,0.0,0.0,-0.0078899711370468,60.0,0.1028031334280967,-0.0,-6.858106615936779e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.42164333537221e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.92144996416755e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,7.327948696911335e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.921449236571787e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004706308827735,287.3290710449219,294.1499938964844,287.47186279296875,286.4276123046875,287.4348449707031,287.3793640136719,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038713226094,6.316836387298963e-09,0.0010038650361821,-0.0156013360247015,0.0,0.0,0.0,-0.0079443398863077,60.0,0.1097954511642456,-0.0,-6.87093972828734e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.430747013539076e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.931036038324236e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,7.335029658861458e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.931036038324236e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004710856301244,287.328857421875,294.1499938964844,287.4810485839844,286.4414367675781,287.43524169921875,287.3913269042969,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.4302518865133615e-09,0.0010048348922282,-0.0158984288573265,0.0,0.0,0.0,-0.0080005647614598,60.0,0.1165196076035499,-0.0,-6.884223324732376e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
