time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.449312346987426e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0004720129945781,287.32843017578125,294.1499938964844,287.4979858398437,286.4677734375,287.436279296875,287.4146728515625,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661549090125618e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1291705220937729,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.449312346987426e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0004720129945781,287.32843017578125,294.1499938964844,287.4979858398437,286.4677734375,287.436279296875,287.4146728515625,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661549090125618e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1291705220937729,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.467555355513468e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.969797247322276e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0004729242937173,287.3280334472656,294.1499938964844,287.5129699707031,286.4921569824219,287.4375305175781,287.4370422363281,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888321713700415e-09,0.0010087562259286,-0.0170996394008398,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1406171321868896,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.467555355513468e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.969797247322276e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0004729242937173,287.3280334472656,294.1499938964844,287.5129699707031,286.4921569824219,287.4375305175781,287.4370422363281,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888321713700415e-09,0.0010087562259286,-0.0170996394008398,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1406171321868896,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.48441884247586e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0004737666458822,287.32763671875,294.1499938964844,287.52569580078125,286.514404296875,287.43902587890625,287.4579162597656,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098922338855118e-09,0.001010552747175,-0.0176499281078577,0.0,0.0,0.0,-0.008332054130733,60.0,0.15060555934906,-0.0,-6.962801535337348e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.48441884247586e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0004737666458822,287.32763671875,294.1499938964844,287.52569580078125,286.514404296875,287.43902587890625,287.4579162597656,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098922338855118e-09,0.001010552747175,-0.0176499281078577,0.0,0.0,0.0,-0.008332054130733,60.0,0.15060555934906,-0.0,-6.962801535337348e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.498737927060574e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0001000263364403,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,7.387911318801343e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0001000263364403,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0004744819016195,287.3272399902344,294.1499938964844,287.5360107421875,286.5342712402344,287.440673828125,287.476806640625,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315638987147e-09,0.0010120782535523,-0.0181171800941228,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1589356213808059,-0.0,-6.983840705743205e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.498737927060574e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0001000263364403,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,7.387911318801343e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0001000263364403,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0004744819016195,287.3272399902344,294.1499938964844,287.5360107421875,286.5342712402344,287.440673828125,287.476806640625,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315638987147e-09,0.0010120782535523,-0.0181171800941228,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1589356213808059,-0.0,-6.983840705743205e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.50453759287484e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0001000874108285,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.392421684926376e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0001000874108285,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0004747716011479,287.3270263671875,294.1499938964844,287.5401611328125,286.54327392578125,287.4415588378906,287.4853515625,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349568065251333e-09,0.0010126961860805,-0.0183064229786396,0.0,0.0,0.0,-0.0084563102573156,60.0,0.1624015569686889,-0.0,-6.992370771286005e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.5094321295619e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0001001389537123,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.396228465950117e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0001001389464363,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0004750161024276,287.32684326171875,294.1499938964844,287.54364013671875,286.55157470703125,287.4424743652344,287.49334716796875,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132250608876,7.410543290120586e-09,0.001013217610307,-0.0184661261737346,0.0,0.0,0.0,-0.0084865391254425,60.0,0.1654602289199829,-0.0,-6.999573542998405e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.5155875897035e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0001002037752186,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.40101677365601e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0001002037752186,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004753235843963,287.3264465332031,294.1499938964844,287.5483703613281,286.5660705566406,287.4443359375,287.5073547363281,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1700591444969177,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.5155875897035e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0001002037752186,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.40101677365601e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0001002037752186,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004753235843963,287.3264465332031,294.1499938964844,287.5483703613281,286.5660705566406,287.4443359375,287.5073547363281,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1700591444969177,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.516476711723952e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001002131321001,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.401707989629358e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001002131321001,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0004753679968416,287.3260803222656,294.1499938964844,287.54998779296875,286.5775451660156,287.4462280273437,287.5184631347656,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1724723279476165,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.516476711723952e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001002131321001,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.401707989629358e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0001002131321001,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0004753679968416,287.3260803222656,294.1499938964844,287.54998779296875,286.5775451660156,287.4462280273437,287.5184631347656,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1724723279476165,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.512405085843056e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001001702548819,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.398540765279904e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001001702548819,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004751645901706,287.3257141113281,294.1499938964844,287.54998779296875,286.5874328613281,287.4480895996094,287.5267639160156,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1731010228395462,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.512405085843056e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001001702548819,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.398540765279904e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001001702548819,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004751645901706,287.3257141113281,294.1499938964844,287.54998779296875,286.5874328613281,287.4480895996094,287.5267639160156,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1731010228395462,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.504345507593824e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001000853881123,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.392272527795285e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001000853881123,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004747619968838,287.3253479003906,294.1499938964844,287.54998779296875,286.5973205566406,287.4499206542969,287.5327453613281,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1730874478816986,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.504345507593824e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001000853881123,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.392272527795285e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001000853881123,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004747619968838,287.3253479003906,294.1499938964844,287.54998779296875,286.5973205566406,287.4499206542969,287.5327453613281,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1730874478816986,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.499129373580216e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0001000304546323,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.388215453829616e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0001000304546323,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004745014302898,287.3251647949219,294.1499938964844,287.54998779296875,286.6022644042969,287.4508056640625,287.5350952148437,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138003716909e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.1730168759822845,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.49310779105872e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.99670519377105e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,7.383531919913366e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.996704466175288e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004742006713058,287.3249816894531,294.1499938964844,287.54998779296875,286.6072082519531,287.45172119140625,287.537109375,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114904872469e-09,0.0010114788310602,-0.0179333090782165,0.0,0.0,0.0,-0.0083856945857405,60.0,0.1729222685098648,-0.0,-6.97555790907245e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.479408618062736e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.982279152609408e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.372877007583156e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.982278425013646e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004735163529403,287.3246154785156,294.1499938964844,287.54998779296875,286.6170959472656,287.4534606933594,287.5403747558594,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427440709758e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1726896613836288,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.479408618062736e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.982279152609408e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.372877007583156e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.982278425013646e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004735163529403,287.3246154785156,294.1499938964844,287.54998779296875,286.6170959472656,287.4534606933594,287.5403747558594,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427440709758e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1726896613836288,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.464035247219726e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.96609014691785e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.360920426435769e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.96609014691785e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,0.0004727484192699,287.32427978515625,294.1499938964844,287.54998779296875,286.626953125,287.4552001953125,287.5426940917969,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.8448851031632785e-09,0.0010083814850077,-0.0169845260679721,0.0,0.0,0.0,-0.008206121623516,60.0,0.1724051684141159,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.464035247219726e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.96609014691785e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.360920426435769e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.96609014691785e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,0.0004727484192699,287.32427978515625,294.1499938964844,287.54998779296875,286.626953125,287.4552001953125,287.5426940917969,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.8448851031632785e-09,0.0010083814850077,-0.0169845260679721,0.0,0.0,0.0,-0.008206121623516,60.0,0.1724051684141159,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.447897900827228e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.949096420314164e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.348368671955541e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.949095692718402e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0004719423013739,287.32391357421875,294.1499938964844,287.54998779296875,286.6368408203125,287.4568786621094,287.54443359375,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643814831619465e-09,0.0010066621471196,-0.0164578445255756,0.0,0.0,0.0,-0.0081064421683549,60.0,0.1720945537090301,-0.0,-6.90927137725339e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.447897900827228e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.949096420314164e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.348368671955541e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.949095692718402e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0004719423013739,287.32391357421875,294.1499938964844,287.54998779296875,286.6368408203125,287.4568786621094,287.54443359375,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643814831619465e-09,0.0010066621471196,-0.0164578445255756,0.0,0.0,0.0,-0.0081064421683549,60.0,0.1720945537090301,-0.0,-6.90927137725339e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.431839862372726e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.932185639627278e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.335878763115034e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.932185639627278e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004711401707027,287.3235778808594,294.1499938964844,287.54998779296875,286.6466979980469,287.4585266113281,287.5456848144531,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443737987638087e-09,0.00100495130755,-0.0159337539225816,0.0,0.0,0.0,-0.0080072553828358,60.0,0.1717713624238968,-0.0,-6.885803571776705e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.431839862372726e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.932185639627278e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.335878763115034e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.932185639627278e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004711401707027,287.3235778808594,294.1499938964844,287.54998779296875,286.6466979980469,287.4585266113281,287.5456848144531,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443737987638087e-09,0.00100495130755,-0.0159337539225816,0.0,0.0,0.0,-0.0080072553828358,60.0,0.1717713624238968,-0.0,-6.885803571776705e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.424000745639204e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.923931065713988e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.329781510634348e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.923931065713988e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0004707485786639,287.32342529296875,294.1499938964844,287.54998779296875,286.6516418457031,287.4593505859375,287.54620361328125,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346069447715763e-09,0.0010041161440312,-0.0156779121607542,0.0,0.0,0.0,-0.0079588368535041,60.0,0.1716091781854629,-0.0,-6.874362412645496e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.416491229785606e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.916022827383132e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.323941099457443e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.916022827383132e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004703734593931,287.3232421875,294.1499938964844,287.54998779296875,286.6565856933594,287.46014404296875,287.546630859375,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252501627557194e-09,0.001003315905109,-0.015432808548212,0.0,0.0,0.0,-0.0079124514013528,60.0,0.1714494973421096,-0.0,-6.86341010691649e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.402589057572186e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.901383600663394e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.313128298847005e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.901383600663394e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0004696790419984,287.32293701171875,294.1499938964844,287.54998779296875,286.6664428710937,287.46173095703125,287.5473937988281,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079291736682535e-09,0.0010018347529694,-0.0149790728464722,0.0,0.0,0.0,-0.0078265834599733,60.0,0.1711416095495224,-0.0,-6.843158928404591e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.402589057572186e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.901383600663394e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.313128298847005e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.901383600663394e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0004696790419984,287.32293701171875,294.1499938964844,287.54998779296875,286.6664428710937,287.46173095703125,287.5473937988281,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079291736682535e-09,0.0010018347529694,-0.0149790728464722,0.0,0.0,0.0,-0.0078265834599733,60.0,0.1711416095495224,-0.0,-6.843158928404591e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.390548075316474e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.888704516924918e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.303763413801789e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.888703789329156e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0004690775822382,287.3226013183594,294.1499938964844,287.54998779296875,286.6763000488281,287.4632873535156,287.5479431152344,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.9292699639001975e-09,0.0010005518561229,-0.014586073346436,0.0,0.0,0.0,-0.0077522108331322,60.0,0.1708616018295288,-0.0,-6.825643339425369e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.390548075316474e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.888704516924918e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.303763413801789e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.888703789329156e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0004690775822382,287.3226013183594,294.1499938964844,287.54998779296875,286.6763000488281,287.4632873535156,287.5479431152344,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.9292699639001975e-09,0.0010005518561229,-0.014586073346436,0.0,0.0,0.0,-0.0077522108331322,60.0,0.1708616018295288,-0.0,-6.825643339425369e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.380674600834028e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.878306445898488e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.296083640540019e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.878306445898488e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004685843305196,287.3222961425781,294.1499938964844,287.54998779296875,286.6861572265625,287.46484375,287.5483703613281,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995056316256,5.806242153738593e-09,0.0009994998108595,-0.0142637817189097,0.0,0.0,0.0,-0.0076912203803658,60.0,0.1706116497516632,-0.0,-6.811295349962165e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.380674600834028e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.878306445898488e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.296083640540019e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.878306445898488e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004685843305196,287.3222961425781,294.1499938964844,287.54998779296875,286.6861572265625,287.46484375,287.5483703613281,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995056316256,5.806242153738593e-09,0.0009994998108595,-0.0142637817189097,0.0,0.0,0.0,-0.0076912203803658,60.0,0.1706116497516632,-0.0,-6.811295349962165e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.37326331040822e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.870501526165754e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.290318899322301e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.870501526165754e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004682141297962,287.32196044921875,294.1499938964844,287.54998779296875,286.6960144042969,287.4663391113281,287.5487060546875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998715753667,5.713899575710002e-09,0.0009987100493162,-0.0140218725427985,0.0,0.0,0.0,-0.0076454416848719,60.0,0.1704043000936508,-0.0,-6.800536311857286e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.37326331040822e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.870501526165754e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.290318899322301e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.870501526165754e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004682141297962,287.32196044921875,294.1499938964844,287.54998779296875,286.6960144042969,287.4663391113281,287.5487060546875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998715753667,5.713899575710002e-09,0.0009987100493162,-0.0140218725427985,0.0,0.0,0.0,-0.0076454416848719,60.0,0.1704043000936508,-0.0,-6.800536311857286e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.370322368340568e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.867404878605156e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.288032065844163e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.867404878605156e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0004680672427639,287.3218078613281,294.1499938964844,287.54998779296875,286.700927734375,287.4670715332031,287.548828125,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984023636206,5.6772573309160634e-09,0.0009983966592699,-0.0139258801937103,0.0,0.0,0.0,-0.007627276238054,60.0,0.1703132539987564,-0.0,-6.796269502729049e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
