time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.368074097437784e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.865037281997502e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.286282925633714e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.865037281997502e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,0.0004679549019783,287.3216552734375,294.1499938964844,287.54998779296875,286.7058410644531,287.4678039550781,287.5489501953125,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981627808883,5.649239298577413e-09,0.0009981570765376,-0.0138524817302823,0.0,0.0,0.0,-0.0076133864931762,60.0,0.1702335923910141,-0.0,-6.793007401029173e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.36510696192272e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.861912985797971e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,7.283974991878495e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.861912985797971e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004678067052736,287.32135009765625,294.1499938964844,287.54998779296875,286.7156982421875,287.4692687988281,287.5491638183594,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612270204125025e-09,0.0009978408925235,-0.0137556325644254,0.0,0.0,0.0,-0.0075950589962303,60.0,0.1701016277074813,-0.0,-6.788705064764144e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.36510696192272e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.861912985797971e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,7.283974991878495e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.861912985797971e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004678067052736,287.32135009765625,294.1499938964844,287.54998779296875,286.7156982421875,287.4692687988281,287.5491638183594,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612270204125025e-09,0.0009978408925235,-0.0137556325644254,0.0,0.0,0.0,-0.0075950589962303,60.0,0.1701016277074813,-0.0,-6.788705064764144e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.364087600260972e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.860839054454118e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,7.28318264009431e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.860839054454118e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004677557735703,287.3210754394531,294.1499938964844,287.54998779296875,286.7255249023437,287.4706726074219,287.54931640625,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599559926849906e-09,0.0009977321606129,-0.0137223349884152,0.0,0.0,0.0,-0.0075887576676905,60.0,0.1700050830841064,-0.0,-6.787225714788292e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.364087600260972e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.860839054454118e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,7.28318264009431e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.860839054454118e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004677557735703,287.3210754394531,294.1499938964844,287.54998779296875,286.7255249023437,287.4706726074219,287.54931640625,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599559926849906e-09,0.0009977321606129,-0.0137223349884152,0.0,0.0,0.0,-0.0075887576676905,60.0,0.1700050830841064,-0.0,-6.787225714788292e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.364308061776684e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.86107115750201e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.283353625098243e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.86107115750201e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004677667748183,287.3207702636719,294.1499938964844,287.54998779296875,286.7353820800781,287.4720764160156,287.5494689941406,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602297736828632e-09,0.0009977555600926,-0.0137295071035623,0.0,0.0,0.0,-0.0075901146046817,60.0,0.1699379235506057,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.364308061776684e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.86107115750201e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.283353625098243e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.86107115750201e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004677667748183,287.3207702636719,294.1499938964844,287.54998779296875,286.7353820800781,287.4720764160156,287.5494689941406,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602297736828632e-09,0.0009977555600926,-0.0137295071035623,0.0,0.0,0.0,-0.0075901146046817,60.0,0.1699379235506057,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.364883590023965e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.861677244771272e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004677955585066,287.32049560546875,294.1499938964844,287.54998779296875,286.7452087402344,287.47344970703125,287.549560546875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1698848605155944,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.364883590023965e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.861677244771272e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004677955585066,287.32049560546875,294.1499938964844,287.54998779296875,286.7452087402344,287.47344970703125,287.549560546875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1698848605155944,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.365111327497289e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.86191735137254e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.283978629857302e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.86191735137254e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0004678069090005,287.3203430175781,294.1499938964844,287.54998779296875,286.7501220703125,287.47412109375,287.54962158203125,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1698594391345977,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.36524520511739e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,7.284082676051185e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.862057777354494e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004678136028815,287.3201904296875,294.1499938964844,287.54998779296875,286.7550354003906,287.47479248046875,287.5496520996094,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1698330342769622,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.365059668198228e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.861862781690434e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,7.283937884494662e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.861862781690434e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004678043187595,287.3199157714844,294.1499938964844,287.54998779296875,286.7648620605469,287.47613525390625,287.5497131347656,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1697738468647003,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.365059668198228e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.861862781690434e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,7.283937884494662e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.861862781690434e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004678043187595,287.3199157714844,294.1499938964844,287.54998779296875,286.7648620605469,287.47613525390625,287.5497131347656,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1697738468647003,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.364187280880289e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,7.28325976524502e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.860943828243762e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004677607503253,287.31964111328125,294.1499938964844,287.54998779296875,286.7746887207031,287.4774475097656,287.5497741699219,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.169702798128128,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.364187280880289e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,7.28325976524502e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.860943828243762e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004677607503253,287.31964111328125,294.1499938964844,287.54998779296875,286.7746887207031,287.4774475097656,287.5497741699219,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.169702798128128,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.362581477034836e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.859252895694226e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.282010483322665e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004676805110648,287.3193664550781,294.1499938964844,287.54998779296875,286.7845153808594,287.47869873046875,287.5498352050781,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807518606343365e-09,0.0009975713910534,-0.0136730624362826,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1696172654628753,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.362581477034836e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.859252895694226e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.282010483322665e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004676805110648,287.3193664550781,294.1499938964844,287.54998779296875,286.7845153808594,287.47869873046875,287.5498352050781,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807518606343365e-09,0.0009975713910534,-0.0136730624362826,0.0,0.0,0.0,-0.0075794337317347,60.0,0.1696172654628753,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.360327385365964e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.856878750724718e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.280256977537647e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.856878750724718e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004675679083447,287.3191223144531,294.1499938964844,287.54998779296875,286.7943420410156,287.47998046875,287.54986572265625,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526623299329e-09,0.0009973312262445,-0.0135994749143719,0.0,0.0,0.0,-0.0075655085965991,60.0,0.1695190370082855,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.360327385365964e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.856878750724718e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.280256977537647e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.856878750724718e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004675679083447,287.3191223144531,294.1499938964844,287.54998779296875,286.7943420410156,287.47998046875,287.54986572265625,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526623299329e-09,0.0009973312262445,-0.0135994749143719,0.0,0.0,0.0,-0.0075655085965991,60.0,0.1695190370082855,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.358989336760716e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.855470125330612e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,7.279216515598819e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.855470125330612e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.00046750108595,287.3189697265625,294.1499938964844,287.54998779296875,286.7992553710937,287.4805908203125,287.54986572265625,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990332816709e-09,0.0009971886174753,-0.0135557986795902,0.0,0.0,0.0,-0.0075572435744106,60.0,0.169464573264122,-0.0,-6.779831807079972e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.357516682939604e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.85391961876303e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.278071279870346e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004674275114666,287.31884765625,294.1499938964844,287.54998779296875,286.8041687011719,287.481201171875,287.5498962402344,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1694072782993316,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.354255598736928e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.850485366769136e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,7.275534881046042e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.850485366769136e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,0.0004672646173276,287.318603515625,294.1499938964844,287.54998779296875,286.81396484375,287.482421875,287.5498962402344,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1692855060100555,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.354255598736928e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.850485366769136e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,7.275534881046042e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.850485366769136e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,0.0004672646173276,287.318603515625,294.1499938964844,287.54998779296875,286.81396484375,287.482421875,287.5498962402344,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1692855060100555,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.3506918346975e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.84673242783174e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.84673242783174e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004670866183005,287.318359375,294.1499938964844,287.54998779296875,286.82379150390625,287.4836120605469,287.5499267578125,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1691561937332153,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.3506918346975e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.84673242783174e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.84673242783174e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004670866183005,287.318359375,294.1499938964844,287.54998779296875,286.82379150390625,287.4836120605469,287.5499267578125,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1691561937332153,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.3469672719948e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.269866182468832e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,0.0004669005575124,287.3180847167969,294.1499938964844,287.54998779296875,286.8335876464844,287.4847717285156,287.5499267578125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1690211594104766,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.3469672719948e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.269866182468832e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,0.0004669005575124,287.3180847167969,294.1499938964844,287.54998779296875,286.8335876464844,287.4847717285156,287.5499267578125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1690211594104766,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.343204874312504e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.83884820016101e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.266939792316407e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.83884820016101e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004667126340791,287.3178405761719,294.1499938964844,287.54998779296875,286.8433837890625,287.48590087890625,287.5499572753906,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1688829660415649,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.343204874312504e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.83884820016101e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.266939792316407e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.83884820016101e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004667126340791,287.3178405761719,294.1499938964844,287.54998779296875,286.8433837890625,287.48590087890625,287.5499572753906,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1688829660415649,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.34133495320566e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.83687859843485e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.265485328389332e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.83687859843485e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004666192107833,287.3177185058594,294.1499938964844,287.54998779296875,286.8482971191406,287.4864807128906,287.5499572753906,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1688134223222732,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.339512325823308e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.83495992841199e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,7.264067971846089e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.83495992841199e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0004665281740017,287.317626953125,294.1499938964844,287.54998779296875,286.8531799316406,287.4870300292969,287.5499572753906,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1687440425157547,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.33604096644558e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.831304487306625e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.261367863975465e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.831304487306625e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004663547733798,287.3173828125,294.1499938964844,287.54998779296875,286.86297607421875,287.4881591796875,287.5499572753906,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1686068773269653,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.33604096644558e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.831304487306625e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.261367863975465e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.831304487306625e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004663547733798,287.3173828125,294.1499938964844,287.54998779296875,286.86297607421875,287.4881591796875,287.5499572753906,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1686068773269653,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.33289047679864e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.827986650634556e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.258917321451008e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.827986650634556e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,0.0004661974089685,287.317138671875,294.1499938964844,287.54998779296875,286.8727722167969,287.4892272949219,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1684731394052505,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.33289047679864e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.827986650634556e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.258917321451008e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.827986650634556e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,0.0004661974089685,287.317138671875,294.1499938964844,287.54998779296875,286.8727722167969,287.4892272949219,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1684731394052505,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.330009925179183e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.824953303905204e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.824953303905204e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0004660534905269,287.3169250488281,294.1499938964844,287.54998779296875,286.8822326660156,287.49029541015625,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1683445870876312,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.330009925179183e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.824953303905204e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.824953303905204e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0004660534905269,287.3169250488281,294.1499938964844,287.54998779296875,286.8822326660156,287.49029541015625,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1683445870876312,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.32729453779757e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.82209385256283e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.254564843606204e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.82209385256283e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004659178375732,287.3166809082031,294.1499938964844,287.54998779296875,286.8910522460937,287.4913635253906,287.54998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.16821950674057,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.32729453779757e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.82209385256283e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.254564843606204e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.82209385256283e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004659178375732,287.3166809082031,294.1499938964844,287.54998779296875,286.8910522460937,287.4913635253906,287.54998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.16821950674057,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
