time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375840,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.304514242103323e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.798104292713106e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.236846431624144e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.798104292713106e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.0004647799069061,287.31298828125,294.1499938964844,287.54998779296875,286.9301452636719,287.5087890625,287.54998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.166205495595932,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.304664126830176e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.798262180993332e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,7.236962846945971e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.798262180993332e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,0.0004647873865906,287.3129272460937,294.1499938964844,287.54998779296875,286.92779541015625,287.5091552734375,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1661669313907623,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.30485111894086e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.798459359444678e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.237108366098255e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.798459359444678e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0004647967289201,287.3128356933594,294.1499938964844,287.54998779296875,286.9252624511719,287.509521484375,287.54998779296875,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1661289036273956,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.305324056185782e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.798957034945488e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.798957034945488e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004648203612305,287.31268310546875,294.1499938964844,287.54998779296875,286.91973876953125,287.5102233886719,287.54998779296875,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1660544425249099,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.305324056185782e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.798957034945488e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.798957034945488e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004648203612305,287.31268310546875,294.1499938964844,287.54998779296875,286.91973876953125,287.5102233886719,287.54998779296875,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1660544425249099,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.30592359509319e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.799587860470638e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.23794219084084e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.799587860470638e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,0.0004648502799682,287.31256103515625,294.1499938964844,287.54998779296875,286.9135437011719,287.51092529296875,287.54998779296875,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1659820675849914,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.30592359509319e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.799587860470638e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.23794219084084e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.799587860470638e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,0.0004648502799682,287.31256103515625,294.1499938964844,287.54998779296875,286.9135437011719,287.51092529296875,287.54998779296875,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1659820675849914,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.306397259933874e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.80008699116297e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,7.238310354296118e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.800086263567208e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004648739413823,287.3124694824219,294.1499938964844,287.54998779296875,286.9089660644531,287.5113830566406,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1659341007471084,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.306643914896996e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.800346742849796e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,7.238502439577132e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.800346742849796e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0004648862523026,287.3124084472656,294.1499938964844,287.54998779296875,286.9066772460937,287.5115966796875,287.54998779296875,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1659118086099624,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.307490836363286e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.801238775253296e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.801238775253296e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0004649285983759,287.3122863769531,294.1499938964844,287.54998779296875,286.8992004394531,287.51226806640625,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.165843665599823,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.307490836363286e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.801238775253296e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.801238775253296e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0004649285983759,287.3122863769531,294.1499938964844,287.54998779296875,286.8992004394531,287.51226806640625,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.165843665599823,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.307953587267548e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.801726264413446e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,7.239521073643118e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.801726264413446e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0004649516777135,287.31219482421875,294.1499938964844,287.54998779296875,286.89520263671875,287.5126037597656,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1658103615045547,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.30845199036412e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.802250133361667e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,7.239908882183954e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.802250133361667e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0004649765614885,287.3121337890625,294.1499938964844,287.54998779296875,286.8910522460937,287.512939453125,287.54998779296875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1657775491476059,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.309536835644394e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0004650307819247,287.31201171875,294.1499938964844,287.54998779296875,286.8822326660156,287.5135803222656,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1657133996486663,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.309536835644394e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0004650307819247,287.31201171875,294.1499938964844,287.54998779296875,286.8822326660156,287.5135803222656,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1657133996486663,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.050000000745058,9.310754830949008e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.050000000745058,9.804675937630236e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.050000000745058,9.804675937630236e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.050000000745058,0.0004650916380342,287.3118896484375,291.1499938964844,287.54998779296875,286.8727722167969,287.51422119140625,287.5500183105469,287.3070983886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1657376587390899,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.050000000745058,9.310754830949008e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.050000000745058,9.804675937630236e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.050000000745058,9.804675937630236e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.050000000745058,0.0004650916380342,287.3118896484375,291.1499938964844,287.54998779296875,286.8727722167969,287.51422119140625,287.5500183105469,287.3070983886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1657376587390899,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189392089844,0.6352156400680542,0.050000000745058,0.040835864841938,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.6352156400680542,0.050000000745058,0.0430021360516548,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.6352156400680542,0.050000000745058,0.0317612290382385,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.6352156400680542,0.050000000745058,0.0430021360516548,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.6352156400680542,0.050000000745058,0.2039836049079895,287.3171081542969,291.1499938964844,287.5506896972656,286.8685607910156,293.9868469238281,295.7142333984375,287.4179992675781,1.0,0.1097284108400344,0.0113114323467016,0.0113114323467016,1.0,1.0,-0.4376101791858673,8.470883017253072e-07,0.4376093447208404,-0.1327947974205017,0.0,0.0,0.0,10.11305809020996,60.0,911.8758544921876,-0.0,12.277663230895996,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923278808594,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923278808594,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923278808594,0.6315785050392151,0.050000000745058,0.035183023661375,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923278808594,0.6315785050392151,0.050000000745058,0.0476349629461765,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923278808594,0.6315785050392151,0.050000000745058,0.22595976293087,287.8626708984375,291.1499938964844,287.552734375,286.8656616210937,294.8846740722656,297.8416748046875,288.36529541015625,1.0,0.121092639863491,0.0226228646934032,0.0226228646934032,1.0,1.0,-0.4819895923137665,3.4242377751070308e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1888.8060302734373,-0.0,16.680706024169922,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601135253906,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601135253906,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601135253906,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601135253906,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601135253906,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5272216796875,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8914794921875,289.8301086425781,1.0,0.1406040340662002,0.0452457293868064,0.0452457293868064,1.0,1.0,-0.4867269098758697,3.516857395879924e-05,0.4866917431354522,-0.1424982547760009,0.0,0.0,0.0,20.012773513793945,60.0,1839.5184326171875,-0.0,23.19091796875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601135253906,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601135253906,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601135253906,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601135253906,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4601135253906,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5272216796875,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8914794921875,289.8301086425781,1.0,0.1406040340662002,0.0452457293868064,0.0452457293868064,1.0,1.0,-0.4867269098758697,3.516857395879924e-05,0.4866917431354522,-0.1424982547760009,0.0,0.0,0.0,20.012773513793945,60.0,1839.5184326171875,-0.0,23.19091796875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.5493729710578918,0.050000000745058,0.0482474975287914,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.5493729710578918,0.050000000745058,0.2288653552532196,290.09100341796875,291.1499938964844,287.5666198730469,286.8645324707031,294.85235595703125,297.8682556152344,290.3514709472656,1.0,0.1490124762058258,0.0565571598708629,0.0565571598708629,1.0,1.0,-0.4881891906261444,9.836078970693052e-05,0.4880908131599426,-0.1427431851625442,0.0,0.0,0.0,23.68011474609375,60.0,1665.8414306640625,-0.0,26.345359802246094,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419006347656,0.5325483679771423,0.050000000745058,0.045948427170515,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419006347656,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419006347656,0.5325483679771423,0.050000000745058,0.0357376672327518,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419006347656,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419006347656,0.5325483679771423,0.050000000745058,0.2295219004154205,290.590087890625,291.1499938964844,287.5736999511719,286.8665771484375,294.84246826171875,297.8504943847656,290.8272705078125,1.0,0.1565798074007034,0.2452457249164581,0.2452457249164581,0.997330605983734,1.0,-0.4895899593830108,0.0322484299540519,0.4573415219783783,-0.1110306829214096,0.0,0.0,0.0,27.199419021606445,60.0,1497.5640869140625,-0.0,29.37897109985352,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5096155405044556,0.050000000745058,0.2307211607694625,291.46417236328125,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.828369140625,291.6546325683594,1.0,0.1694013327360153,0.6226228475570679,0.6226228475570679,0.9919918775558472,1.0,-0.4921482801437378,0.1854582875967025,0.306689977645874,0.041001807898283,0.0,0.0,0.0,33.64043045043945,60.0,1120.4033203125,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5096155405044556,0.050000000745058,0.2307211607694625,291.46417236328125,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.828369140625,291.6546325683594,1.0,0.1694013327360153,0.6226228475570679,0.6226228475570679,0.9919918775558472,1.0,-0.4921482801437378,0.1854582875967025,0.306689977645874,0.041001807898283,0.0,0.0,0.0,33.64043045043945,60.0,1120.4033203125,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9750061035156,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.0538024902344,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,571.0934448242188,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576721191406,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9750061035156,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.0538024902344,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,571.0934448242188,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.199462890625,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.199462890625,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.199462890625,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.199462890625,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.199462890625,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2147521972656,291.1499938964844,287.6329650878906,286.8974609375,293.3835144042969,297.8152770996094,292.292724609375,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.3421325683594,-0.0,42.85140609741211,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745361328125,0.4858255982398987,0.050000000745058,0.0465610511600971,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745361328125,0.4858255982398987,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745361328125,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745361328125,0.4858255982398987,0.050000000745058,0.049031026661396,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745361328125,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2896423339844,290.6499938964844,287.6395874023437,286.9015808105469,293.386474609375,297.81475830078125,292.36541748046875,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.927001953125,-0.0,43.74100875854492,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.483546644449234,0.050000000745058,0.0466030463576316,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.483546644449234,0.050000000745058,0.2327918708324432,292.5675048828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.62701416015625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7876281738281,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.483546644449234,0.050000000745058,0.0466030463576316,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55517578125,0.483546644449234,0.050000000745058,0.2327918708324432,292.5675048828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.62701416015625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7876281738281,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708374023437,0.4847631752490997,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708374023437,0.4847631752490997,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708374023437,0.4847631752490997,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708374023437,0.4847631752490997,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708374023437,0.4847631752490997,0.050000000745058,0.2326795756816864,292.6816101074219,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7334899902344,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,263.00262451171875,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716369628906,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716369628906,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716369628906,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716369628906,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716369628906,0.4872685670852661,0.050000000745058,0.2324507534503936,292.781005859375,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.826171875,1.0,0.1854860186576843,1.0,1.0,0.9576874375343324,1.0,-0.4958382844924927,0.2160986065864563,0.2797396779060364,0.0713374018669128,0.0,0.0,0.0,42.91062545776367,25.0,228.5791778564453,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933355152606964,0.050000000745058,0.0464283376932144,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933355152606964,0.050000000745058,0.0488912761211395,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933355152606964,0.050000000745058,0.0361109301447868,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933355152606964,0.050000000745058,0.0488912761211395,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933355152606964,0.050000000745058,0.2319191545248031,292.9109802246094,289.6499938964844,287.7319030761719,286.9642944335937,293.40460205078125,297.8201904296875,292.9464111328125,1.0,0.1802447587251663,1.0,1.0,0.9091715216636658,1.0,-0.4947044253349304,0.2166559100151062,0.2780485153198242,0.0723513886332511,0.0,0.0,0.0,40.06682205200195,25.0,180.26808166503903,-0.0,40.59637451171875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93365478515625,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93365478515625,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93365478515625,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93365478515625,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93365478515625,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9405822753906,289.1499938964844,287.7398986816406,286.97003173828125,293.40167236328125,297.8210754394531,292.9737548828125,1.0,0.1785196363925933,1.0,1.0,0.8962076306343079,1.0,-0.4943362474441528,0.2168526351451873,0.2774836122989654,0.0726877748966217,0.0,0.0,0.0,39.14338302612305,25.0,168.68215942382812,-0.0,39.77959442138672,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127258300781,0.5002315640449524,0.050000000745058,0.04631819576025,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127258300781,0.5002315640449524,0.050000000745058,0.0487752892076969,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127258300781,0.5002315640449524,0.050000000745058,0.0360252633690834,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127258300781,0.5002315640449524,0.050000000745058,0.0487752892076969,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127258300781,0.5002315640449524,0.050000000745058,0.2313689738512039,293.0184020996094,289.1499938964844,287.7647399902344,286.9880676269531,293.3883056640625,297.8238525390625,293.0453186035156,1.0,0.1749700009822845,1.0,1.0,0.8572469353675842,1.0,-0.4935306906700134,0.2178319543600082,0.275698721408844,0.0740116909146308,0.0,0.0,0.0,37.12373352050781,25.0,136.6173095703125,-0.0,37.99739074707031,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
