time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513000488281,0.502744734287262,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513000488281,0.502744734287262,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513000488281,0.502744734287262,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513000488281,0.502744734287262,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513000488281,0.502744734287262,0.050000000745058,0.2311843186616897,293.0563049316406,288.6499938964844,287.7796325683594,286.9989624023437,293.3766784667969,297.82550048828125,293.0799255371094,1.0,0.1731347292661667,1.0,1.0,0.8347278237342834,1.0,-0.4931367635726928,0.2186480313539505,0.2744887173175812,0.0750111266970634,0.0,0.0,0.0,36.1362533569336,25.0,119.5416488647461,-0.0,37.12810134887695,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.230758935213089,293.12939453125,288.1499938964844,287.822021484375,287.03045654296875,293.11993408203125,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6727949976921082,1.0,-0.4922293126583099,0.2345619797706604,0.2576673328876495,0.0913297310471534,0.0,0.0,0.0,33.86377716064453,25.0,37.69677734375,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.230758935213089,293.12939453125,288.1499938964844,287.822021484375,287.03045654296875,293.11993408203125,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6727949976921082,1.0,-0.4922293126583099,0.2345619797706604,0.2576673328876495,0.0913297310471534,0.0,0.0,0.0,33.86377716064453,25.0,37.69677734375,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.5145176649093628,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.5145176649093628,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.5145176649093628,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.5145176649093628,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.5145176649093628,0.050000000745058,0.2304245084524154,293.0904846191406,287.6499938964844,287.8667907714844,287.0642395019531,292.1060791015625,297.8338928222656,293.0494384765625,1.0,0.1653960198163986,1.0,1.0,0.5108621716499329,1.0,-0.4915159046649933,0.2914584875106811,0.2000574022531509,0.1484046578407287,0.0,0.0,0.0,32.08369827270508,25.0,-204.5782470703125,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.5145176649093628,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.5145176649093628,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.5145176649093628,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.5145176649093628,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.5145176649093628,0.050000000745058,0.2304245084524154,293.0904846191406,287.6499938964844,287.8667907714844,287.0642395019531,292.1060791015625,297.8338928222656,293.0494384765625,1.0,0.1653960198163986,1.0,1.0,0.5108621716499329,1.0,-0.4915159046649933,0.2914584875106811,0.2000574022531509,0.1484046578407287,0.0,0.0,0.0,32.08369827270508,25.0,-204.5782470703125,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98699951171875,0.5449251532554626,0.050000000745058,0.0458489656448364,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.98699951171875,0.5449251532554626,0.050000000745058,0.0482811667025089,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.98699951171875,0.5449251532554626,0.050000000745058,0.0356603078544139,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98699951171875,0.5449251532554626,0.050000000745058,0.0482811667025089,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.980712890625,0.6345357894897461,0.1432695835828781,0.3442313373088836,292.9700622558594,287.6499938964844,287.8899841308594,287.0819091796875,291.177001953125,297.8351745605469,292.8793029785156,1.0,0.1654795259237289,1.0,1.0,0.4298957884311676,1.0,-0.6264802813529968,0.43098184466362,0.1954984366893768,0.2511217296123504,0.0,0.0,0.0,25.629228591918945,25.0,-457.9293518066406,-0.0,41.33256149291992,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6117248535156,0.695816695690155,0.050000000745058,0.0452421233057975,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6116943359375,0.695816695690155,0.050000000745058,0.047642134130001,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6116943359375,0.695816695690155,0.050000000745058,0.0351883172988891,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6116638183594,0.695816695690155,0.050000000745058,0.047642134130001,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5024719238281,0.9604287147521972,0.1447907835245132,0.58812016248703,292.4989929199219,287.1499938964844,287.9136657714844,287.1000366210937,290.1947631835937,297.812255859375,292.3231506347656,1.0,0.1709738224744796,1.0,1.0,0.3439166247844696,1.0,-0.9165814518928528,0.716630220413208,0.1999512612819671,0.4807154536247253,0.0,0.0,0.0,12.350664138793944,25.0,-1071.801025390625,-0.0,63.0924072265625,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.9522297978401184,0.1367231905460357,0.1175757646560669,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6130065917969,0.6902734637260437,0.050000000745058,0.0476517155766487,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6130065917969,0.6902734637260437,0.1338424533605575,0.0351953953504562,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6130065917969,0.6902734637260437,0.050000000745058,0.0476517155766487,297.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4897155761719,0.920661687850952,0.1455070227384567,0.5377703905105591,291.47705078125,287.1499938964844,287.9519348144531,287.1295166015625,288.8860168457031,297.7532958984375,291.311767578125,1.0,0.175563097000122,1.0,1.0,0.2082182466983795,1.0,-0.9430695176124572,0.859900712966919,0.0831687748432159,0.6185616254806519,0.0,0.0,0.0,12.927303314208984,25.0,-1531.8939208984375,-0.0,68.54106903076172,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.9637189507484436,0.134997472167015,0.1215591058135032,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.690431535243988,0.050000000745058,0.0476513803005218,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.8399851322174072,0.134309709072113,0.0639321282505989,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.690431535243988,0.050000000745058,0.0476513803005218,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22808837890625,0.9039056301116944,0.1457738280296325,0.5115553736686707,291.2118835449219,286.6499938964844,287.9623107910156,287.1375732421875,288.6644592285156,297.7391357421875,291.0528259277344,1.0,0.1767789423465728,1.0,1.0,0.1719583123922348,1.0,-0.950874924659729,0.8878665566444397,0.0630083829164505,0.644967257976532,0.0,0.0,0.0,13.014775276184082,45.0,-1570.40234375,-0.0,70.0621337890625,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702209472656,0.9663166999816896,0.1307402700185775,0.1195170506834983,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.594970703125,0.9152809381484984,0.130970612168312,0.1088342741131782,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5722961425781,0.9628049731254578,0.1314334571361541,0.0919637754559516,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949157714844,0.6965243220329285,0.050000000745058,0.0476403087377548,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5924072265625,0.8800309300422668,0.1467393040657043,0.4614954590797424,290.5633239746094,286.6499938964844,287.9891357421875,287.1583557128906,288.0508728027344,297.7074584960937,290.410400390625,1.0,0.1838577538728714,1.0,1.0,0.079481728374958,1.0,-0.9953850507736206,0.9922055006027222,0.0031795145478099,0.7403939366340637,0.0,0.0,0.0,13.279090881347656,45.0,-1636.508056640625,-0.0,78.74209594726562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.020751953125,0.9656928181648254,0.1277091205120086,0.1165393739938736,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0214538574219,0.9646298289299012,0.1284183710813522,0.1223214864730835,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0204467773437,0.967290461063385,0.1284803748130798,0.0910913869738578,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494689941406,0.9029353260993958,0.1239104345440864,0.1024472191929817,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0436706542969,0.8737567663192749,0.1475732624530792,0.4414494335651397,290.0091857910156,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6826477050781,289.8876953125,1.0,0.1920761615037918,1.0,1.0,0.0,1.0,-1.0486634969711304,1.0486615896224976,1.969712002392044e-06,0.7865882515907288,0.0,0.0,0.0,13.695120811462402,65.0,-1533.270263671875,-0.0,90.21029663085938,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.354736328125,0.9318824410438538,0.1236982271075248,0.112505204975605,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545227050781,0.933751940727234,0.1243127658963203,0.1190864294767379,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544616699219,0.9342634081840516,0.1245610788464546,0.0880811735987663,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564758300781,0.918168306350708,0.1186136528849601,0.1140380278229713,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3589782714844,0.9132649302482604,0.1474939584732055,0.533403754234314,289.34295654296875,286.1499938964844,288.0541687011719,287.20904541015625,288.0516662597656,297.6288757324219,289.2742004394531,1.0,0.2107579857110977,1.0,1.0,0.0,1.0,-1.1569033861160278,1.1569021940231323,1.165636149380589e-06,0.8708222508430481,0.0,0.0,0.0,15.761457443237305,65.0,-1145.531982421875,-0.0,119.71286010742188,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2356872558594,0.9292914271354676,0.1229504197835922,0.1117612645030021,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354736328125,0.9311070442199708,0.1235509812831878,0.1182814538478851,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.23541259765625,0.9317684173583984,0.123848833143711,0.0875219032168388,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2373962402344,0.9147419333457948,0.1175508275628089,0.1129873543977737,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366027832031,0.9299690127372742,0.1470008194446563,0.5593162775039673,289.22344970703125,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6124267578125,289.1613464355469,1.0,0.2158611714839935,1.0,1.0,0.0,1.0,-1.1878941059112549,1.1878929138183594,1.2213532727400889e-06,0.8986983895301819,0.0,0.0,0.0,16.25725555419922,85.0,-1064.1737060546875,-0.0,128.45318603515625,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7756778001785278,0.119180142879486,0.1086712554097175,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.7773054242134094,0.1200405955314636,0.1151449233293533,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.7780765295028687,0.1203721463680267,0.085294060409069,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.76055908203125,0.7619824409484863,0.1127124801278114,0.1085119843482971,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.8225966095924377,0.1419149041175842,0.6468592882156372,288.7509765625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052795410156,288.721435546875,1.0,0.244950845837593,1.0,1.0,0.0,1.0,-1.277543544769287,1.277542233467102,1.3857600151823135e-06,0.9718016386032104,0.0,0.0,0.0,27.863325119018555,73.0,-663.951171875,-0.0,179.46649169921875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7756778001785278,0.119180142879486,0.1086712554097175,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.7773054242134094,0.1200405955314636,0.1151449233293533,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.7780765295028687,0.1203721463680267,0.085294060409069,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.76055908203125,0.7619824409484863,0.1127124801278114,0.1085119843482971,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555847167969,0.8225966095924377,0.1419149041175842,0.6468592882156372,288.7509765625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052795410156,288.721435546875,1.0,0.244950845837593,1.0,1.0,0.0,1.0,-1.277543544769287,1.277542233467102,1.3857600151823135e-06,0.9718016386032104,0.0,0.0,0.0,27.863325119018555,73.0,-663.951171875,-0.0,179.46649169921875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.625,0.7210415005683899,0.1174510791897773,0.1073526740074157,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248779296875,0.7229061722755432,0.1185807287693023,0.1139847114682197,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62481689453125,0.7234390377998352,0.1188146024942398,0.0843881070613861,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.707631528377533,0.110689528286457,0.1067925617098808,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62237548828125,0.7612166404724121,0.1395916789770126,0.6368496417999268,288.6190185546875,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4581604003906,288.5971984863281,1.0,0.2535471022129059,1.0,1.0,0.0,1.0,-1.2593989372253418,1.2593976259231567,1.3515033288058476e-06,0.957162082195282,0.0,0.0,0.0,36.26300430297852,73.0,-496.5633544921875,-0.0,191.6118927001953,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263366699219,0.6911565661430359,0.1160040348768234,0.1061569526791572,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.6937768459320068,0.1174051612615585,0.1129824370145797,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52618408203125,0.6941432356834412,0.1175222024321556,0.0835723280906677,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.527099609375,0.6765595078468323,0.1089943274855613,0.1052779853343963,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244140625,0.7316038012504578,0.1377900540828704,0.6287697553634644,288.5218811035156,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.41943359375,288.505615234375,1.0,0.2595355808734894,1.0,1.0,0.0,1.0,-1.244261622428894,1.244260311126709,1.3233327535999706e-06,0.9449189901351928,0.0,0.0,0.0,42.25953674316406,61.0,-367.3974609375,-0.0,199.3155975341797,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032287597656,0.6629992723464966,0.1139441058039665,0.1043145358562469,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6664807200431824,0.1158280447125434,0.1115197539329528,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6663662195205688,0.1157113388180732,0.0823274850845336,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036560058594,0.6485125422477722,0.1064789295196533,0.1028963252902031,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022216796875,0.7040544748306274,0.1354006826877594,0.6175776124000549,288.40093994140625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.3927307128906,1.0,0.2652115225791931,1.0,1.0,0.0,1.0,-1.2225019931793213,1.2225006818771362,1.2834960898544525e-06,0.9272847771644592,0.0,0.0,0.0,48.8140983581543,49.0,-190.8577423095703,-0.0,205.7226409912109,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032287597656,0.6629992723464966,0.1139441058039665,0.1043145358562469,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6664807200431824,0.1158280447125434,0.1115197539329528,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6663662195205688,0.1157113388180732,0.0823274850845336,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036560058594,0.6485125422477722,0.1064789295196533,0.1028963252902031,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022216796875,0.7040544748306274,0.1354006826877594,0.6175776124000549,288.40093994140625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.3927307128906,1.0,0.2652115225791931,1.0,1.0,0.0,1.0,-1.2225019931793213,1.2225006818771362,1.2834960898544525e-06,0.9272847771644592,0.0,0.0,0.0,48.8140983581543,49.0,-190.8577423095703,-0.0,205.7226409912109,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570602655410767,0.1128052026033401,0.1031410247087478,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6613029837608337,0.1150838881731033,0.1106773987412452,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6607681512832642,0.1147563010454177,0.0815536677837371,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6419556736946106,0.1048984825611114,0.1012403592467308,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6977378129959106,0.1341769099235534,0.6111243367195129,288.3466491699219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436584472656,1.0,0.2646530866622925,1.0,1.0,0.0,1.0,-1.2094165086746216,1.209415316581726,1.25989743082755e-06,0.9166439175605774,0.0,0.0,0.0,49.76869201660156,37.0,-85.10604095458984,-0.0,203.29054260253903,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570602655410767,0.1128052026033401,0.1031410247087478,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6613029837608337,0.1150838881731033,0.1106773987412452,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6607681512832642,0.1147563010454177,0.0815536677837371,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6419556736946106,0.1048984825611114,0.1012403592467308,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6977378129959106,0.1341769099235534,0.6111243367195129,288.3466491699219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436584472656,1.0,0.2646530866622925,1.0,1.0,0.0,1.0,-1.2094165086746216,1.209415316581726,1.25989743082755e-06,0.9166439175605774,0.0,0.0,0.0,49.76869201660156,37.0,-85.10604095458984,-0.0,203.29054260253903,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6641758680343628,0.1123331412672996,0.1024732664227485,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6692655682563782,0.1149421781301498,0.1103004142642021,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683187484741211,0.1144229844212532,0.0811384692788124,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6475837230682373,0.1039952710270881,0.1001264750957489,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7057843208312988,0.133726105093956,0.6077930927276611,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.33428955078125,1.0,0.2597332298755646,1.0,1.0,0.0,1.0,-1.202326416969299,1.2023252248764038,1.2472039543354183e-06,0.9108440279960632,0.0,0.0,0.0,46.816287994384766,25.0,-21.654848098754883,-0.0,194.88673400878903,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6641758680343628,0.1123331412672996,0.1024732664227485,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6692655682563782,0.1149421781301498,0.1103004142642021,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683187484741211,0.1144229844212532,0.0811384692788124,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6475837230682373,0.1039952710270881,0.1001264750957489,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7057843208312988,0.133726105093956,0.6077930927276611,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.33428955078125,1.0,0.2597332298755646,1.0,1.0,0.0,1.0,-1.202326416969299,1.2023252248764038,1.2472039543354183e-06,0.9108440279960632,0.0,0.0,0.0,46.816287994384766,25.0,-21.654848098754883,-0.0,194.88673400878903,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830300092697144,0.1123209074139595,0.1021616235375404,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890270709991455,0.1152177825570106,0.110253594815731,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876497864723206,0.1145204752683639,0.0809770449995994,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6642675995826721,0.1035650894045829,0.0993996262550354,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7246561646461487,0.1337772756814956,0.6064873933792114,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3492431640625,1.0,0.251716136932373,1.0,1.0,0.0,1.0,-1.1992613077163696,1.199260115623474,1.2417109473972232e-06,0.908297598361969,0.0,0.0,0.0,41.26684188842773,25.0,16.412511825561523,-0.0,182.56288146972656,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830300092697144,0.1123209074139595,0.1021616235375404,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890270709991455,0.1152177825570106,0.110253594815731,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876497864723206,0.1145204752683639,0.0809770449995994,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6642675995826721,0.1035650894045829,0.0993996262550354,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7246561646461487,0.1337772756814956,0.6064873933792114,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3492431640625,1.0,0.251716136932373,1.0,1.0,0.0,1.0,-1.1992613077163696,1.199260115623474,1.2417109473972232e-06,0.908297598361969,0.0,0.0,0.0,41.26684188842773,25.0,16.412511825561523,-0.0,182.56288146972656,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6928940415382385,0.112438678741455,0.1021438464522361,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6992552280426025,0.1154685169458389,0.1103636622428894,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6976814270019531,0.1146865412592887,0.0809982866048812,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.6732175946235657,0.1034795939922332,0.0991865918040275,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7337777018547058,0.1339319050312042,0.606558620929718,288.3597106933594,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3626708984375,1.0,0.248635783791542,1.0,1.0,0.0,1.0,-1.1992263793945312,1.1992250680923462,1.2416156778272125e-06,0.9082286953926086,0.0,0.0,0.0,38.88445281982422,25.0,29.179576873779297,-0.0,177.69076538085938,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021581530570984,0.1126152724027633,0.1022006869316101,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7088157534599304,0.1157736331224441,0.1105471774935722,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7070637345314026,0.1149086505174636,0.0810752734541893,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817478537559509,0.1034578830003738,0.099056489765644,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7424044013023376,0.1341459453105926,0.6070095300674438,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658996582031,288.37890625,1.0,0.2459872961044311,1.0,1.0,0.0,1.0,-1.1999917030334473,1.1999905109405518,1.2429416074155597e-06,0.9088106155395508,0.0,0.0,0.0,36.88546752929688,25.0,38.97520446777344,-0.0,173.8484344482422,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.71905517578125,0.1130996793508529,0.1024730205535888,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.725577175617218,0.1165041849017143,0.1110701933503151,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236812710762024,0.1154760867357254,0.0813470184803009,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981428861618042,0.1035588383674621,0.0989765003323555,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593513131141663,0.1346976459026336,0.608685314655304,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.2418224662542343,1.0,1.0,0.0,1.0,-1.203187346458435,1.20318603515625,1.2485553497754154e-06,0.91132253408432,0.0,0.0,0.0,33.610626220703125,25.0,52.07296752929688,-0.0,168.13406372070312,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.71905517578125,0.1130996793508529,0.1024730205535888,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.725577175617218,0.1165041849017143,0.1110701933503151,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236812710762024,0.1154760867357254,0.0813470184803009,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981428861618042,0.1035588383674621,0.0989765003323555,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593513131141663,0.1346976459026336,0.608685314655304,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.2418224662542343,1.0,1.0,0.0,1.0,-1.203187346458435,1.20318603515625,1.2485553497754154e-06,0.91132253408432,0.0,0.0,0.0,33.610626220703125,25.0,52.07296752929688,-0.0,168.13406372070312,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.733396053314209,0.1137093007564544,0.102898471057415,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404255270957947,0.1173463761806488,0.1117413938045501,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381769418716431,0.1161570399999618,0.0817299112677574,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130309343338013,0.1037984192371368,0.0990716889500618,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755960822105408,0.1353516727685928,0.6110396981239319,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388715744018554,1.0,1.0,0.0,1.0,-1.2079030275344849,1.2079018354415894,1.2569011005325592e-06,0.9150667190551758,0.0,0.0,0.0,31.104368209838867,25.0,59.258907318115234,-0.0,164.42523193359375,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.733396053314209,0.1137093007564544,0.102898471057415,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404255270957947,0.1173463761806488,0.1117413938045501,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381769418716431,0.1161570399999618,0.0817299112677574,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130309343338013,0.1037984192371368,0.0990716889500618,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755960822105408,0.1353516727685928,0.6110396981239319,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388715744018554,1.0,1.0,0.0,1.0,-1.2079030275344849,1.2079018354415894,1.2569011005325592e-06,0.9150667190551758,0.0,0.0,0.0,31.104368209838867,25.0,59.258907318115234,-0.0,164.42523193359375,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455133199691772,0.1143468022346496,0.1033846959471702,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532632946968079,0.1181868016719818,0.112448051571846,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506083846092224,0.1168486475944519,0.0821480751037597,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244468927383423,0.1041029915213584,0.0992672815918922,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894732356071472,0.1360002160072326,0.6135554313659668,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447509765625,288.5017395019531,1.0,0.2369844764471054,1.0,1.0,0.0,1.0,-1.2130910158157349,1.2130898237228394,1.2661382697842782e-06,0.9192014932632446,0.0,0.0,0.0,29.320697784423828,25.0,62.52814102172852,-0.0,162.31861877441406,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465317845344543,0.114404946565628,0.1034303307533264,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543470859527588,0.1182620450854301,0.1125125437974929,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516553401947021,0.1169109344482421,0.0821866616606712,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253631353378296,0.1041323989629745,0.099288061261177,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7906228303909302,0.1360577344894409,0.6137841939926147,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2443542480469,288.50537109375,1.0,0.2368510067462921,1.0,1.0,0.0,1.0,-1.2135690450668335,1.213567852973938,1.2669920579355676e-06,0.9195829629898072,0.0,0.0,0.0,29.184946060180664,25.0,62.70343017578125,-0.0,162.1825408935547,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587403059005737,0.1151634901762008,0.1040396094322204,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673436999320984,0.1192259341478347,0.1133520975708961,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641915678977966,0.1177133843302726,0.0826938301324844,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360653281211853,0.1045337617397308,0.0995910391211509,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040804266929626,0.1367846727371215,0.6167353987693787,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355411201715469,1.0,1.0,0.0,1.0,-1.219822883605957,1.219821572303772,1.2782014664480812e-06,0.9245789051055908,0.0,0.0,0.0,27.71464157104492,25.0,63.72364044189453,-0.0,161.0251007080078,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587403059005737,0.1151634901762008,0.1040396094322204,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673436999320984,0.1192259341478347,0.1133520975708961,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641915678977966,0.1177133843302726,0.0826938301324844,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360653281211853,0.1045337617397308,0.0995910391211509,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040804266929626,0.1367846727371215,0.6167353987693787,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355411201715469,1.0,1.0,0.0,1.0,-1.219822883605957,1.219821572303772,1.2782014664480812e-06,0.9245789051055908,0.0,0.0,0.0,27.71464157104492,25.0,63.72364044189453,-0.0,161.0251007080078,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
