time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644659280776978,0.1155618950724601,0.104367583990097,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734264135360718,0.1197206825017929,0.1137906610965728,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700505256652832,0.1181280761957168,0.0829616487026214,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409805655479431,0.1047544777393341,0.0997681617736816,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100787401199341,0.1371496617794037,0.6182507872581482,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376403808594,288.57391357421875,1.0,0.2351008206605911,1.0,1.0,0.0,1.0,-1.2230958938598633,1.2230947017669678,1.2840970384786488e-06,0.9271969795227052,0.0,0.0,0.0,27.115806579589844,25.0,63.58207702636719,-0.0,160.76856994628906,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699265480041504,0.1159711554646492,0.1047086790204048,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792119979858398,0.120221808552742,0.1142388880252838,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.77562016248703,0.1185497865080833,0.0832370072603225,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456440329551697,0.1049863398075103,0.0999594777822494,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154663443565369,0.1375131458044052,0.6197772026062012,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357177734375,288.5964050292969,1.0,0.2347785979509353,1.0,1.0,0.0,1.0,-1.2264357805252075,1.2264344692230225,1.2901331274406402e-06,0.9298704266548156,0.0,0.0,0.0,26.592498779296875,25.0,63.10609436035156,-0.0,160.6876220703125,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800314426422119,0.1168181672692298,0.1054247915744781,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898659110069275,0.1212384328246116,0.1151579767465591,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.785869836807251,0.1194101572036743,0.0838060528039932,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542588710784912,0.1054790243506431,0.1003784164786338,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248883485794067,0.1382303386926651,0.622829794883728,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344287037849426,1.0,1.0,0.0,1.0,-1.233248591423035,1.2332472801208496,1.3025094176555283e-06,0.9353298544883728,0.0,0.0,0.0,25.736003875732425,25.0,61.35010147094727,-0.0,160.96133422851562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800314426422119,0.1168181672692298,0.1054247915744781,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898659110069275,0.1212384328246116,0.1151579767465591,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.785869836807251,0.1194101572036743,0.0838060528039932,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542588710784912,0.1054790243506431,0.1003784164786338,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248883485794067,0.1382303386926651,0.622829794883728,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344287037849426,1.0,1.0,0.0,1.0,-1.233248591423035,1.2332472801208496,1.3025094176555283e-06,0.9353298544883728,0.0,0.0,0.0,25.736003875732425,25.0,61.35010147094727,-0.0,160.96133422851562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890378832817078,0.1176980659365654,0.1061794981360435,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992907762527466,0.122267410159111,0.1160987094044685,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949318289756775,0.1202882528305053,0.0843944400548935,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619521021842957,0.106005311012268,0.1008386239409446,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329400420188904,0.1389283835887909,0.6258427500724792,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2343940436840057,1.0,1.0,0.0,1.0,-1.2401589155197144,1.2401576042175293,1.3151499160812818e-06,0.9408752918243408,0.0,0.0,0.0,25.08589553833008,25.0,58.74469375610352,-0.0,161.70010375976562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890378832817078,0.1176980659365654,0.1061794981360435,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992907762527466,0.122267410159111,0.1160987094044685,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949318289756775,0.1202882528305053,0.0843944400548935,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619521021842957,0.106005311012268,0.1008386239409446,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329400420188904,0.1389283835887909,0.6258427500724792,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2343940436840057,1.0,1.0,0.0,1.0,-1.2401589155197144,1.2401576042175293,1.3151499160812818e-06,0.9408752918243408,0.0,0.0,0.0,25.08589553833008,25.0,58.74469375610352,-0.0,161.70010375976562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970161437988281,0.1186086535453796,0.1069676056504249,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075518012046814,0.1233036816120147,0.1170535087585449,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028891682624817,0.1211806163191795,0.0849978625774383,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687821984291077,0.1065581813454628,0.1013321056962013,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399059176445007,0.1396019905805587,0.6287809610366821,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345968931913375,1.0,1.0,0.0,1.0,-1.2470945119857788,1.2470932006835938,1.3279213817440905e-06,0.946444809436798,0.0,0.0,0.0,24.59491539001465,25.0,56.03119659423828,-0.0,162.7892608642578,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970161437988281,0.1186086535453796,0.1069676056504249,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075518012046814,0.1233036816120147,0.1170535087585449,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028891682624817,0.1211806163191795,0.0849978625774383,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687821984291077,0.1065581813454628,0.1013321056962013,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399059176445007,0.1396019905805587,0.6287809610366821,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345968931913375,1.0,1.0,0.0,1.0,-1.2470945119857788,1.2470932006835938,1.3279213817440905e-06,0.946444809436798,0.0,0.0,0.0,24.59491539001465,25.0,56.03119659423828,-0.0,162.7892608642578,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040854930877686,0.1195491105318069,0.1077877655625343,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145381808280945,0.1243453845381736,0.1180184856057167,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097954988479614,0.1220850646495819,0.0856136009097099,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748258709907532,0.1071313321590423,0.1018507927656173,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.845954418182373,0.140249028801918,0.6316239237785339,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349783033132553,1.0,1.0,0.0,1.0,-1.2540117502212524,1.2540103197097778,1.3407404821919044e-06,0.9519992470741272,0.0,0.0,0.0,24.22664260864257,25.0,54.25639724731445,-0.0,164.14346313476562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040854930877686,0.1195491105318069,0.1077877655625343,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145381808280945,0.1243453845381736,0.1180184856057167,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097954988479614,0.1220850646495819,0.0856136009097099,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748258709907532,0.1071313321590423,0.1018507927656173,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.845954418182373,0.140249028801918,0.6316239237785339,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349783033132553,1.0,1.0,0.0,1.0,-1.2540117502212524,1.2540103197097778,1.3407404821919044e-06,0.9519992470741272,0.0,0.0,0.0,24.22664260864257,25.0,54.25639724731445,-0.0,164.14346313476562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073086738586426,0.1200296208262443,0.1082086339592933,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.817642092704773,0.1248683929443359,0.1185043826699256,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8128381967544556,0.1225417926907539,0.0859256386756897,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775867581367493,0.1074253991246223,0.1021184995770454,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486793041229248,0.1405626982450485,0.6330077052116394,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.2352215647697448,1.0,1.0,0.0,1.0,-1.2574571371078491,1.2574557065963743,1.3471561715050484e-06,0.9547659158706664,0.0,0.0,0.0,24.079275131225582,25.0,53.640716552734375,-0.0,164.8995819091797,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102976083755493,0.1205168291926384,0.1086362898349762,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205491900444031,0.1253930181264877,0.1189925298094749,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156668543815613,0.1230016127228736,0.0862404182553291,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7802006602287292,0.1077263206243515,0.1023924872279167,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512315154075623,0.1408700495958328,0.634366512298584,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208557128906,288.79888916015625,1.0,0.2354933470487594,1.0,1.0,0.0,1.0,-1.2608941793441772,1.2608928680419922,1.353576863039052e-06,0.9575260877609252,0.0,0.0,0.0,23.95193672180176,25.0,53.15641021728516,-0.0,165.699462890625,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157290816307068,0.1215113624930381,0.1095114275813102,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259092569351196,0.1264477372169494,0.1199756637215614,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208333849906921,0.1239298656582832,0.086877554655075,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850759625434875,0.1083520725369453,0.1029643565416336,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558956384658813,0.1414669454097747,0.6370114684104919,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361069768667221,1.0,1.0,0.0,1.0,-1.2677509784698486,1.267749547958374,1.366447008877003e-06,0.9630334377288818,0.0,0.0,0.0,23.746124267578125,25.0,52.47623825073242,-0.0,167.4099884033203,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157290816307068,0.1215113624930381,0.1095114275813102,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259092569351196,0.1264477372169494,0.1199756637215614,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208333849906921,0.1239298656582832,0.086877554655075,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850759625434875,0.1083520725369453,0.1029643565416336,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558956384658813,0.1414669454097747,0.6370114684104919,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361069768667221,1.0,1.0,0.0,1.0,-1.2677509784698486,1.267749547958374,1.366447008877003e-06,0.9630334377288818,0.0,0.0,0.0,23.746124267578125,25.0,52.47623825073242,-0.0,167.4099884033203,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.82063227891922,0.1225327104330062,0.1104127243161201,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308106064796448,0.1275109946727752,0.1209685280919075,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255071640014648,0.1248691752552986,0.0875239893794059,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895640134811401,0.109006255865097,0.1035661995410919,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600621819496155,0.1420416533946991,0.6395641565322876,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367952316999435,1.0,1.0,0.0,1.0,-1.2745872735977173,1.274585843086243,1.37936126520799e-06,0.9685264229774476,0.0,0.0,0.0,23.59246063232422,25.0,52.0631103515625,-0.0,169.24270629882812,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.82063227891922,0.1225327104330062,0.1104127243161201,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308106064796448,0.1275109946727752,0.1209685280919075,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255071640014648,0.1248691752552986,0.0875239893794059,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895640134811401,0.109006255865097,0.1035661995410919,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600621819496155,0.1420416533946991,0.6395641565322876,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367952316999435,1.0,1.0,0.0,1.0,-1.2745872735977173,1.274585843086243,1.37936126520799e-06,0.9685264229774476,0.0,0.0,0.0,23.59246063232422,25.0,52.0631103515625,-0.0,169.24270629882812,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251807689666748,0.1235774829983711,0.1113374233245849,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353922367095947,0.1285841017961502,0.1219718903303146,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298388719558716,0.1258196532726287,0.0881792679429054,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937583327293396,0.1096865683794021,0.1041945070028305,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863837480545044,0.1425966322422027,0.6420327425003052,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375389784574508,1.0,1.0,0.0,1.0,-1.2814055681228638,1.2814042568206787,1.3923248616265482e-06,0.9740080237388612,0.0,0.0,0.0,23.477680206298828,25.0,51.81314086914063,-0.0,171.17129516601562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251807689666748,0.1235774829983711,0.1113374233245849,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353922367095947,0.1285841017961502,0.1219718903303146,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298388719558716,0.1258196532726287,0.0881792679429054,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937583327293396,0.1096865683794021,0.1041945070028305,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863837480545044,0.1425966322422027,0.6420327425003052,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375389784574508,1.0,1.0,0.0,1.0,-1.2814055681228638,1.2814042568206787,1.3923248616265482e-06,0.9740080237388612,0.0,0.0,0.0,23.477680206298828,25.0,51.81314086914063,-0.0,171.17129516601562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294927477836609,0.124642938375473,0.1122822165489196,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397560119628906,0.1296683400869369,0.1229865849018096,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339374661445618,0.1267818659543991,0.0888434499502182,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977426648139954,0.1103932410478591,0.1048487797379493,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673112392425537,0.1431340426206588,0.6444253921508789,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383244782686233,1.0,1.0,0.0,1.0,-1.2882124185562134,1.2882109880447388,1.4053504173716649e-06,0.9794844388961792,0.0,0.0,0.0,23.39181900024414,25.0,51.66298675537109,-0.0,173.1772918701172,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294927477836609,0.124642938375473,0.1122822165489196,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397560119628906,0.1296683400869369,0.1229865849018096,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339374661445618,0.1267818659543991,0.0888434499502182,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977426648139954,0.1103932410478591,0.1048487797379493,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673112392425537,0.1431340426206588,0.6444253921508789,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383244782686233,1.0,1.0,0.0,1.0,-1.2882124185562134,1.2882109880447388,1.4053504173716649e-06,0.9794844388961792,0.0,0.0,0.0,23.39181900024414,25.0,51.66298675537109,-0.0,173.1772918701172,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315896987915039,0.1251830458641052,0.1127616092562675,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.841882586479187,0.1302150040864944,0.1234984323382377,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359271883964539,0.1272675991058349,0.0891789495944976,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996795177459717,0.1107565090060234,0.1051856055855751,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689602613449097,0.1433967351913452,0.6455955505371094,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387294769287109,1.0,1.0,0.0,1.0,-1.2916139364242554,1.2916125059127808,1.4118913895799778e-06,0.9822229146957396,0.0,0.0,0.0,23.357187271118164,25.0,51.61199951171875,-0.0,174.20480346679688,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336601853370667,0.1257280260324478,0.1132455393671989,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439837694168091,0.1307648867368698,0.1240134164690971,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378892540931702,0.1277565658092498,0.0895167887210846,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015901446342468,0.1111267134547233,0.1055289581418037,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705622553825378,0.1436557024717331,0.6467493176460266,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.2391413003206253,1.0,1.0,0.0,1.0,-1.2950156927108765,1.295014262199402,1.4184540759742958e-06,0.9849628806114196,0.0,0.0,0.0,23.327003479003903,25.0,51.572364807128906,-0.0,175.24691772460938,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377552032470703,0.1268325299024582,0.1142268329858779,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481407761573792,0.1318747401237487,0.1250531375408172,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417623043060303,0.1287444978952407,0.0901996493339538,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053674697875977,0.1118906214833259,0.1062375828623771,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736565709114075,0.1441631764173507,0.649010419845581,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399821877479553,1.0,1.0,0.0,1.0,-1.301826238632202,1.3018248081207275,1.4316578926809598e-06,0.990453004837036,0.0,0.0,0.0,23.27721405029297,25.0,51.51749801635742,-0.0,177.37127685546875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377552032470703,0.1268325299024582,0.1142268329858779,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481407761573792,0.1318747401237487,0.1250531375408172,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417623043060303,0.1287444978952407,0.0901996493339538,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053674697875977,0.1118906214833259,0.1062375828623771,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736565709114075,0.1441631764173507,0.649010419845581,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399821877479553,1.0,1.0,0.0,1.0,-1.301826238632202,1.3018248081207275,1.4316578926809598e-06,0.990453004837036,0.0,0.0,0.0,23.27721405029297,25.0,51.51749801635742,-0.0,177.37127685546875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418319821357727,0.1279565989971161,0.1152259856462478,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522764444351196,0.1329988688230514,0.1261064857244491,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456080555915833,0.1297464519739151,0.0908924266695976,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090716004371643,0.1126851812005043,0.1069757044315338,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766454458236694,0.1446577608585357,0.6512141227722168,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408420294523239,1.0,1.0,0.0,1.0,-1.3086528778076172,1.3086514472961426,1.444980398446205e-06,0.995962619781494,0.0,0.0,0.0,23.238075256347656,25.0,51.484073638916016,-0.0,179.5442657470703,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418319821357727,0.1279565989971161,0.1152259856462478,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522764444351196,0.1329988688230514,0.1261064857244491,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456080555915833,0.1297464519739151,0.0908924266695976,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090716004371643,0.1126851812005043,0.1069757044315338,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766454458236694,0.1446577608585357,0.6512141227722168,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408420294523239,1.0,1.0,0.0,1.0,-1.3086528778076172,1.3086514472961426,1.444980398446205e-06,0.995962619781494,0.0,0.0,0.0,23.238075256347656,25.0,51.484073638916016,-0.0,179.5442657470703,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459306955337524,0.1291005313396453,0.1162431240081787,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564277291297913,0.1341380923986435,0.1271741539239883,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494649529457092,0.1307631283998489,0.0915955379605293,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126930594444275,0.1135101169347763,0.107742890715599,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795675039291382,0.1451406180858612,0.6533650755882263,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417172342538833,1.0,1.0,0.0,1.0,-1.315502405166626,1.3155009746551514,1.4584359178115849e-06,1.0014976263046265,0.0,0.0,0.0,23.20646476745605,25.0,51.4634895324707,-0.0,181.76173400878903,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459306955337524,0.1291005313396453,0.1162431240081787,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564277291297913,0.1341380923986435,0.1271741539239883,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494649529457092,0.1307631283998489,0.0915955379605293,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126930594444275,0.1135101169347763,0.107742890715599,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795675039291382,0.1451406180858612,0.6533650755882263,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417172342538833,1.0,1.0,0.0,1.0,-1.315502405166626,1.3155009746551514,1.4584359178115849e-06,1.0014976263046265,0.0,0.0,0.0,23.20646476745605,25.0,51.4634895324707,-0.0,181.76173400878903,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500828742980957,0.1302646100521087,0.1172784194350242,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606234192848206,0.1352930963039398,0.1282567232847213,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533633351325989,0.131795197725296,0.0923093780875206,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162823915481567,0.114364355802536,0.1085383296012878,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824537992477417,0.1456129252910614,0.6554679870605469,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426052689552307,1.0,1.0,0.0,1.0,-1.3223806619644165,1.322379231452942,1.4720378658239497e-06,1.007062911987305,0.0,0.0,0.0,23.180051803588867,25.0,51.45056915283203,-0.0,184.0210723876953,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500828742980957,0.1302646100521087,0.1172784194350242,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606234192848206,0.1352930963039398,0.1282567232847213,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533633351325989,0.131795197725296,0.0923093780875206,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162823915481567,0.114364355802536,0.1085383296012878,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824537992477417,0.1456129252910614,0.6554679870605469,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426052689552307,1.0,1.0,0.0,1.0,-1.3223806619644165,1.322379231452942,1.4720378658239497e-06,1.007062911987305,0.0,0.0,0.0,23.180051803588867,25.0,51.45056915283203,-0.0,184.0210723876953,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8521866798400879,0.1308544278144836,0.1178030520677566,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627447485923767,0.1358767747879028,0.1288038343191146,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553354740142822,0.1323172748088836,0.0926705077290535,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180767893791199,0.1148018166422844,0.1089461147785186,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8838910460472107,0.1458455026149749,0.656502902507782,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430536299943924,1.0,1.0,0.0,1.0,-1.3258326053619385,1.3258310556411743,1.4788978432989095e-06,1.00985848903656,0.0,0.0,0.0,23.16827964782715,25.0,51.44601821899414,-0.0,185.16607666015625,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543127775192261,0.1314493268728256,0.1183322295546531,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8648852705955505,0.1364645510911941,0.1293547749519348,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573266863822937,0.1328433752059936,0.093034416437149,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198761940002441,0.1152456104755401,0.1093600019812583,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853287696838379,0.1460759937763214,0.6575281620025635,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.1702575683594,1.0,0.2435045838356018,1.0,1.0,0.0,1.0,-1.3292936086654663,1.329292058944702,1.4857988617222873e-06,1.0126631259918213,0.0,0.0,0.0,23.15717506408692,25.0,51.44231033325195,-0.0,186.32101440429688,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586410284042358,0.1326542496681213,0.1194041296839714,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692333698272705,0.1376531422138214,0.1304686218500137,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613758683204651,0.1339076906442642,0.0937706381082534,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235061764717102,0.1161519289016723,0.1102054789662361,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888216495513916,0.1465313285589218,0.6595525145530701,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444137632846832,1.0,1.0,0.0,1.0,-1.3362460136413574,1.3362445831298828,1.4997303878772072e-06,1.0183019638061523,0.0,0.0,0.0,23.136343002319336,25.0,51.43669891357422,-0.0,188.66050720214844,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586410284042358,0.1326542496681213,0.1194041296839714,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692333698272705,0.1376531422138214,0.1304686218500137,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613758683204651,0.1339076906442642,0.0937706381082534,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235061764717102,0.1161519289016723,0.1102054789662361,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888216495513916,0.1465313285589218,0.6595525145530701,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444137632846832,1.0,1.0,0.0,1.0,-1.3362460136413574,1.3362445831298828,1.4997303878772072e-06,1.0183019638061523,0.0,0.0,0.0,23.136343002319336,25.0,51.43669891357422,-0.0,188.66050720214844,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630868196487427,0.133880153298378,0.1204947531223297,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736885786056519,0.1388614922761917,0.1316005438566208,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655298352241516,0.1349890977144241,0.0945186540484428,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272063732147217,0.1170846745371818,0.1110756695270538,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911361694335938,0.1469797641038894,0.6615446209907532,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.245332658290863,1.0,1.0,0.0,1.0,-1.3432477712631226,1.343246340751648,1.513853135293175e-06,1.023986577987671,0.0,0.0,0.0,23.11648368835449,25.0,51.432899475097656,-0.0,191.041015625,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
