time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114880919456482,0.1602064967155456,0.1442307531833648,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199395537376404,0.1655632108449936,0.1569001525640487,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089242577552795,0.1586470305919647,0.1111047714948654,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741836309432983,0.1394597440958023,0.1322829872369766,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053646087646484,0.1563516855239868,0.7042796015739441,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.28437539935112,1.0,1.0,0.0,1.0,-1.4987773895263672,1.498775601387024,1.8498147937862088e-06,1.1495944261550903,0.0,0.0,0.0,37.29692077636719,49.0,51.62805938720703,-0.0,287.1280822753906,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113679885864258,0.1615840196609497,0.1454463303089141,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198990821838379,0.1670421957969665,0.1582694500684738,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087648153305054,0.1599930673837661,0.1120255291461944,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743621468544006,0.1408304125070572,0.1335494071245193,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044741153717041,0.1572662442922592,0.7082424163818359,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862605154514313,1.0,1.0,0.0,1.0,-1.509263277053833,1.5092613697052002,1.873962673926144e-06,1.1579668521881104,0.0,0.0,0.0,37.88054275512695,37.0,51.68618392944336,-0.0,293.3529663085937,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301023840904236,0.1645460426807403,0.1479540914297104,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388525247573853,0.1702431440353393,0.1611241996288299,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275533318519592,0.1629126220941543,0.1139416322112083,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944970726966858,0.1438214927911758,0.1362052708864212,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222236037254333,0.1593413650989532,0.7167363166809082,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.286618709564209,1.0,1.0,0.0,1.0,-1.531386137008667,1.5313842296600342,1.925558308357722e-06,1.1756147146224976,0.0,0.0,0.0,35.97835159301758,25.0,51.77458572387695,-0.0,298.57440185546875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301023840904236,0.1645460426807403,0.1479540914297104,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388525247573853,0.1702431440353393,0.1611241996288299,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275533318519592,0.1629126220941543,0.1139416322112083,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944970726966858,0.1438214927911758,0.1362052708864212,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222236037254333,0.1593413650989532,0.7167363166809082,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.286618709564209,1.0,1.0,0.0,1.0,-1.531386137008667,1.5313842296600342,1.925558308357722e-06,1.1756147146224976,0.0,0.0,0.0,35.97835159301758,25.0,51.77458572387695,-0.0,298.57440185546875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801196217536926,0.1677561998367309,0.1505728513002395,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905829787254333,0.1737361252307891,0.1641383022069931,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771730065345764,0.1661052256822586,0.115961916744709,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428056240081787,0.1471123844385147,0.139028400182724,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696552515029907,0.1617098003625869,0.7259966731071472,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.283620685338974,1.0,1.0,0.0,1.0,-1.5550798177719116,1.5550779104232788,1.981796685868176e-06,1.194491982460022,0.0,0.0,0.0,30.94532012939453,25.0,51.839385986328125,-0.0,296.3633117675781,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801196217536926,0.1677561998367309,0.1505728513002395,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905829787254333,0.1737361252307891,0.1641383022069931,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771730065345764,0.1661052256822586,0.115961916744709,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428056240081787,0.1471123844385147,0.139028400182724,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696552515029907,0.1617098003625869,0.7259966731071472,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.283620685338974,1.0,1.0,0.0,1.0,-1.5550798177719116,1.5550779104232788,1.981796685868176e-06,1.194491982460022,0.0,0.0,0.0,30.94532012939453,25.0,51.839385986328125,-0.0,296.3633117675781,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504178762435912,0.1711799502372741,0.1534272134304046,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625831842422484,0.177487164735794,0.1674415916204452,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470142126083374,0.1695370823144912,0.1181828826665878,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052424430847168,0.1506676822900772,0.1421472579240799,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362884759902954,0.1643342524766922,0.7366244196891785,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282746285200119,1.0,1.0,0.0,1.0,-1.5816404819488523,1.5816384553909302,2.0460306586755905e-06,1.2156105041503906,0.0,0.0,0.0,26.91882705688477,28.0,51.89142227172852,-0.0,298.1068725585937,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504178762435912,0.1711799502372741,0.1534272134304046,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625831842422484,0.177487164735794,0.1674415916204452,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470142126083374,0.1695370823144912,0.1181828826665878,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052424430847168,0.1506676822900772,0.1421472579240799,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362884759902954,0.1643342524766922,0.7366244196891785,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282746285200119,1.0,1.0,0.0,1.0,-1.5816404819488523,1.5816384553909302,2.0460306586755905e-06,1.2156105041503906,0.0,0.0,0.0,26.91882705688477,28.0,51.89142227172852,-0.0,298.1068725585937,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983958899974823,0.1747606247663498,0.1565511375665664,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775435924530028,0.1817931085824966,0.1612428873777389,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813077449798584,0.1731546819210052,0.1206331849098205,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437814950942992,0.1544336527585983,0.1456003934144973,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710550904273988,0.1671599894762039,0.7487953901290894,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840216755867004,1.0,1.0,0.0,1.0,-1.5998153686523438,1.5998133420944214,2.0909092199872248e-06,1.230209231376648,0.0,0.0,0.0,25.75444793701172,48.0,52.04000473022461,-0.0,303.6102294921875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983958899974823,0.1747606247663498,0.1565511375665664,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775435924530028,0.1817931085824966,0.1612428873777389,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813077449798584,0.1731546819210052,0.1206331849098205,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437814950942992,0.1544336527585983,0.1456003934144973,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710550904273988,0.1671599894762039,0.7487953901290894,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840216755867004,1.0,1.0,0.0,1.0,-1.5998153686523438,1.5998133420944214,2.0909092199872248e-06,1.230209231376648,0.0,0.0,0.0,25.75444793701172,48.0,52.04000473022461,-0.0,303.6102294921875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831364154815674,0.1766203939914703,0.1581998318433761,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828976392745972,0.1844077110290527,0.1664518564939499,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.980536162853241,0.1750444918870926,0.1219336688518524,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434776902198792,0.1564068496227264,0.147437646985054,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.969603955745697,0.1686629801988601,0.7553986310958862,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880154550075531,1.0,1.0,0.0,1.0,-1.6195625066757202,1.6195603609085083,2.1397963791969232e-06,1.2455742359161377,0.0,0.0,0.0,26.36787223815918,48.0,51.64271545410156,-0.0,314.96063232421875,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701740741729736,0.1785239577293396,0.1599251478910446,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831283688545228,0.1864181160926818,0.1758537739515304,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673827290534972,0.1769862622022628,0.1232993826270103,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.928641676902771,0.158438429236412,0.1493692994117736,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547778964042664,0.1702217161655426,0.7624480128288269,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939960062503814,1.0,1.0,0.0,1.0,-1.648493409156799,1.648491144180298,2.2133510810817825e-06,1.26862370967865,0.0,0.0,0.0,27.930152893066406,68.0,51.89570999145508,-0.0,333.230712890625,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.871748149394989,0.1823616623878479,0.1636695116758346,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845496773719788,0.1904385089874267,0.1799157112836837,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693913817405701,0.1809263825416565,0.1262769848108291,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396009206771851,0.162576749920845,0.1535836011171341,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575439453125,0.1733947247266769,0.7781368494033813,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091639578342438,1.0,1.0,0.0,1.0,-1.6821959018707275,1.682193636894226,2.300801725141355e-06,1.295301914215088,0.0,0.0,0.0,37.10067367553711,88.0,52.16154861450195,-0.0,377.7336730957031,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.871748149394989,0.1823616623878479,0.1636695116758346,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845496773719788,0.1904385089874267,0.1799157112836837,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693913817405701,0.1809263825416565,0.1262769848108291,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396009206771851,0.162576749920845,0.1535836011171341,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575439453125,0.1733947247266769,0.7781368494033813,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091639578342438,1.0,1.0,0.0,1.0,-1.6821959018707275,1.682193636894226,2.300801725141355e-06,1.295301914215088,0.0,0.0,0.0,37.10067367553711,88.0,52.16154861450195,-0.0,377.7336730957031,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104013800621033,0.1862928569316864,0.1676127165555954,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217725157737732,0.1947630643844604,0.1843960583209991,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084803819656372,0.1849932670593261,0.1294328570365905,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804436683654785,0.1668654084205627,0.158061996102333,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962552309036255,0.1766979098320007,0.7949814200401306,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279992640018463,1.0,1.0,0.0,1.0,-1.7216986417770386,1.7216962575912476,2.405922032266972e-06,1.3265130519866943,0.0,0.0,0.0,49.6493034362793,76.0,52.19415283203125,-0.0,436.6035461425781,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104013800621033,0.1862928569316864,0.1676127165555954,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217725157737732,0.1947630643844604,0.1843960583209991,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084803819656372,0.1849932670593261,0.1294328570365905,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804436683654785,0.1668654084205627,0.158061996102333,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962552309036255,0.1766979098320007,0.7949814200401306,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279992640018463,1.0,1.0,0.0,1.0,-1.7216986417770386,1.7216962575912476,2.405922032266972e-06,1.3265130519866943,0.0,0.0,0.0,49.6493034362793,76.0,52.19415283203125,-0.0,436.6035461425781,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961774468421936,0.1903334110975265,0.1713826656341552,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085640072822571,0.1993146687746048,0.1888248771429062,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944844365119934,0.1891943961381912,0.1324735432863235,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680716514587402,0.1713066399097442,0.1624035686254501,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815811038017273,0.1801366358995437,0.8110986351966858,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378075957298279,1.0,1.0,0.0,1.0,-1.759759783744812,1.7597572803497314,2.509943442419172e-06,1.356581449508667,0.0,0.0,0.0,55.23234176635742,64.0,52.22575759887695,-0.0,476.2997741699219,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961774468421936,0.1903334110975265,0.1713826656341552,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085640072822571,0.1993146687746048,0.1888248771429062,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944844365119934,0.1891943961381912,0.1324735432863235,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680716514587402,0.1713066399097442,0.1624035686254501,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815811038017273,0.1801366358995437,0.8110986351966858,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378075957298279,1.0,1.0,0.0,1.0,-1.759759783744812,1.7597572803497314,2.509943442419172e-06,1.356581449508667,0.0,0.0,0.0,55.23234176635742,64.0,52.22575759887695,-0.0,476.2997741699219,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.806577742099762,0.1945400536060333,0.1750716269016266,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189711570739746,0.2040963768959045,0.1932379901409149,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051548600196838,0.1935768276453018,0.1354627311229705,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792217135429382,0.1759420931339264,0.1666883379220962,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912423014640808,0.1837545782327652,0.8268774747848511,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420375287532806,1.0,1.0,0.0,1.0,-1.7971677780151367,1.7971651554107666,2.6147090466110967e-06,1.3860687017440796,0.0,0.0,0.0,54.95768737792969,52.0,52.186622619628906,-0.0,499.2445983886719,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.806577742099762,0.1945400536060333,0.1750716269016266,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189711570739746,0.2040963768959045,0.1932379901409149,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051548600196838,0.1935768276453018,0.1354627311229705,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792217135429382,0.1759420931339264,0.1666883379220962,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912423014640808,0.1837545782327652,0.8268774747848511,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420375287532806,1.0,1.0,0.0,1.0,-1.7971677780151367,1.7971651554107666,2.6147090466110967e-06,1.3860687017440796,0.0,0.0,0.0,54.95768737792969,52.0,52.186622619628906,-0.0,499.2445983886719,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181454539299011,0.1967097818851471,0.1769154965877533,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304817080497742,0.2065716385841369,0.1954621076583862,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169410228729248,0.1958403885364532,0.1369608640670776,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.791634202003479,0.1783370524644851,0.168840080499649,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029671311378479,0.1856362968683242,0.8347891569137573,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426556289196014,1.0,1.0,0.0,1.0,-1.8159347772598269,1.8159321546554563,2.668215756784776e-06,1.4008439779281616,0.0,0.0,0.0,53.247291564941406,52.0,52.16345977783203,-0.0,506.20452880859375,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.833779513835907,0.1989241540431976,0.1787680983543396,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467636108398438,0.2091021537780761,0.197705790400505,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327070474624634,0.19815294444561,0.1384686976671219,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088802099227905,0.1807844340801239,0.1710081696510315,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188828229904175,0.1875682175159454,0.8427677154541016,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425295650959015,1.0,1.0,0.0,1.0,-1.834847450256348,1.834844708442688,2.7227754344494315e-06,1.415722131729126,0.0,0.0,0.0,50.71452331542969,40.0,52.14097595214844,-0.0,510.8022155761719,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862444162368774,0.2034839391708374,0.182517796754837,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019147157669068,0.2143244743347168,0.2022689133882522,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853259682655334,0.202923372387886,0.1415286064147949,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594008684158325,0.1858353018760681,0.1754142343997955,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685402870178223,0.1915810257196426,0.8590258955955505,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406294584274292,1.0,1.0,0.0,1.0,-1.8733160495758057,1.8733131885528564,2.83571716863662e-06,1.4459497928619385,0.0,0.0,0.0,43.72114944458008,28.0,52.10190200805664,-0.0,514.4732055664062,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862444162368774,0.2034839391708374,0.182517796754837,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019147157669068,0.2143244743347168,0.2022689133882522,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853259682655334,0.202923372387886,0.1415286064147949,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594008684158325,0.1858353018760681,0.1754142343997955,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685402870178223,0.1915810257196426,0.8590258955955505,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406294584274292,1.0,1.0,0.0,1.0,-1.8733160495758057,1.8733131885528564,2.83571716863662e-06,1.4459497928619385,0.0,0.0,0.0,43.72114944458008,28.0,52.10190200805664,-0.0,514.4732055664062,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984499216079712,0.2081975638866424,0.1863946467638015,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.990018367767334,0.2198216021060943,0.2003094851970672,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839726090431212,0.2078685164451599,0.1447015404701233,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575474858283995,0.1910760104656219,0.1799874454736709,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660813808441162,0.1957735568284988,0.8760331869125366,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369302153587341,1.0,1.0,0.0,1.0,-1.903758883476257,1.9037559032440183,2.927929699581e-06,1.470529556274414,0.0,0.0,0.0,35.91917419433594,48.0,52.504512786865234,-0.0,510.4749145507813,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984499216079712,0.2081975638866424,0.1863946467638015,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.990018367767334,0.2198216021060943,0.2003094851970672,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839726090431212,0.2078685164451599,0.1447015404701233,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575474858283995,0.1910760104656219,0.1799874454736709,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660813808441162,0.1957735568284988,0.8760331869125366,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369302153587341,1.0,1.0,0.0,1.0,-1.903758883476257,1.9037559032440183,2.927929699581e-06,1.470529556274414,0.0,0.0,0.0,35.91917419433594,48.0,52.504512786865234,-0.0,510.4749145507813,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891000986099244,0.2130287587642669,0.1906936913728714,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794086217880248,0.2275608330965042,0.1939762979745865,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889270663261414,0.2129608392715454,0.1482211798429489,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647926092147828,0.1964821815490722,0.18504598736763,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971118688583374,0.2001299113035202,0.8953198790550232,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425869643688202,1.0,1.0,0.0,1.0,-1.93120276927948,1.9311997890472408,3.0106748454272747e-06,1.4914093017578125,0.0,0.0,0.0,36.716041564941406,68.0,51.789024353027344,-0.0,533.0562133789062,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891000986099244,0.2130287587642669,0.1906936913728714,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794086217880248,0.2275608330965042,0.1939762979745865,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889270663261414,0.2129608392715454,0.1482211798429489,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647926092147828,0.1964821815490722,0.18504598736763,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971118688583374,0.2001299113035202,0.8953198790550232,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425869643688202,1.0,1.0,0.0,1.0,-1.93120276927948,1.9311997890472408,3.0106748454272747e-06,1.4914093017578125,0.0,0.0,0.0,36.716041564941406,68.0,51.789024353027344,-0.0,533.0562133789062,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801257848739624,0.2180219292640686,0.1951805204153061,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945655465126038,0.2341320961713791,0.2167916148900985,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803266525268556,0.2182515561580658,0.1519118994474411,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557193517684937,0.2021090388298034,0.1903570741415023,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604982137680054,0.2047065496444702,0.9158174395561218,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563904166221618,1.0,1.0,0.0,1.0,-2.0045907497406006,2.004587411880493,3.239950274291914e-06,1.5483108758926392,0.0,0.0,0.0,39.94363784790039,88.0,51.693634033203125,-0.0,595.9398193359375,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801257848739624,0.2180219292640686,0.1951805204153061,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945655465126038,0.2341320961713791,0.2167916148900985,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803266525268556,0.2182515561580658,0.1519118994474411,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557193517684937,0.2021090388298034,0.1903570741415023,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604982137680054,0.2047065496444702,0.9158174395561218,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563904166221618,1.0,1.0,0.0,1.0,-2.0045907497406006,2.004587411880493,3.239950274291914e-06,1.5483108758926392,0.0,0.0,0.0,39.94363784790039,88.0,51.693634033203125,-0.0,595.9398193359375,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.938530206680298,0.2205275297164917,0.1975878775119781,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628387689590454,0.236412763595581,0.2231362164020538,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390329718589784,0.2209192961454391,0.1538940668106079,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120516777038574,0.2049528360366821,0.1932055056095123,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159806966781616,0.2070152461528778,0.9269521236419678,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651557564735412,1.0,1.0,0.0,1.0,-2.0342488288879395,2.034245491027832,3.336143663545954e-06,1.5718902349472046,0.0,0.0,0.0,44.90011215209961,88.0,52.343353271484375,-0.0,635.86328125,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941773772239685,0.2230352610349655,0.200044646859169,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.916355550289154,0.2388884723186493,0.225618228316307,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948297500610352,0.223598301410675,0.1559209823608398,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726381659507751,0.2078128010034561,0.1961192637681961,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751819133758545,0.2093319594860077,0.9383586645126344,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745648860931396,1.0,1.0,0.0,1.0,-2.059811592102051,2.059808254241944,3.419698941797833e-06,1.5918362140655518,0.0,0.0,0.0,51.293792724609375,108.0,52.326541900634766,-0.0,678.60595703125,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351438641548157,0.2280905991792678,0.2050673812627792,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533809185028076,0.2443100959062576,0.2311238199472427,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360939025878906,0.2290217578411102,0.1600780040025711,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180710077285767,0.2136120647192001,0.2020998895168304,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189131021499634,0.2140279114246368,0.9618120193481444,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.395015686750412,1.0,1.0,0.0,1.0,-2.1127970218658447,2.112793445587158,3.5964064863946987e-06,1.633142590522766,0.0,0.0,0.0,66.29641723632812,96.0,52.22442626953125,-0.0,776.7565307617188,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351438641548157,0.2280905991792678,0.2050673812627792,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533809185028076,0.2443100959062576,0.2311238199472427,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360939025878906,0.2290217578411102,0.1600780040025711,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180710077285767,0.2136120647192001,0.2020998895168304,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189131021499634,0.2140279114246368,0.9618120193481444,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.395015686750412,1.0,1.0,0.0,1.0,-2.1127970218658447,2.112793445587158,3.5964064863946987e-06,1.633142590522766,0.0,0.0,0.0,66.29641723632812,96.0,52.22442626953125,-0.0,776.7565307617188,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253412842750549,0.2332278490066528,0.2098197042942047,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433207273483276,0.2501394748687744,0.2367168962955474,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266767263412476,0.2345519661903381,0.1640444844961166,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094599843025208,0.2195312827825546,0.2078368365764618,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089545369148254,0.218827411532402,0.9840304851531982,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.406112790107727,1.0,1.0,0.0,1.0,-2.163564920425415,2.1635611057281494,3.770253897528164e-06,1.6727299690246582,0.0,0.0,0.0,72.45489501953125,84.0,52.19062042236328,-0.0,844.9784545898438,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
