time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253412842750549,0.2332278490066528,0.2098197042942047,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433207273483276,0.2501394748687744,0.2367168962955474,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266767263412476,0.2345519661903381,0.1640444844961166,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094599843025208,0.2195312827825546,0.2078368365764618,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089545369148254,0.218827411532402,0.9840304851531982,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.406112790107727,1.0,1.0,0.0,1.0,-2.163564920425415,2.1635611057281494,3.770253897528164e-06,1.6727299690246582,0.0,0.0,0.0,72.45489501953125,84.0,52.19062042236328,-0.0,844.9784545898438,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376145362854004,0.2385129779577255,0.214437797665596,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567772507667542,0.2562777698040008,0.2423501014709472,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.839397132396698,0.2402446866035461,0.1679175198078155,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230628967285156,0.2256210297346115,0.2134552896022796,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213055729866028,0.2237849235534668,1.005628228187561,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118508398532867,1.0,1.0,0.0,1.0,-2.213219165802002,2.213215112686157,3.944428499380592e-06,1.7113728523254397,0.0,0.0,0.0,71.81840515136719,72.0,52.10832595825195,-0.0,889.484130859375,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376145362854004,0.2385129779577255,0.214437797665596,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567772507667542,0.2562777698040008,0.2423501014709472,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.839397132396698,0.2402446866035461,0.1679175198078155,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230628967285156,0.2256210297346115,0.2134552896022796,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213055729866028,0.2237849235534668,1.005628228187561,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118508398532867,1.0,1.0,0.0,1.0,-2.213219165802002,2.213215112686157,3.944428499380592e-06,1.7113728523254397,0.0,0.0,0.0,71.81840515136719,72.0,52.10832595825195,-0.0,889.484130859375,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682476878166199,0.2439571619033813,0.2190323173999786,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899632692337036,0.2626687586307525,0.2480589151382446,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706765174865723,0.2461133301258087,0.171783298254013,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536170125007629,0.2318958938121795,0.219072163105011,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504117131233215,0.2289178520441055,1.0271737575531006,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142375290393829,1.0,1.0,0.0,1.0,-2.262864351272583,2.2628602981567383,4.122695827390999e-06,1.7499626874923706,0.0,0.0,0.0,66.83897399902344,60.0,52.03694152832031,-0.0,919.0079956054688,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682476878166199,0.2439571619033813,0.2190323173999786,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899632692337036,0.2626687586307525,0.2480589151382446,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706765174865723,0.2461133301258087,0.171783298254013,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536170125007629,0.2318958938121795,0.219072163105011,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504117131233215,0.2289178520441055,1.0271737575531006,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142375290393829,1.0,1.0,0.0,1.0,-2.262864351272583,2.2628602981567383,4.122695827390999e-06,1.7499626874923706,0.0,0.0,0.0,66.83897399902344,60.0,52.03694152832031,-0.0,919.0079956054688,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928795456886292,0.2467381060123443,0.2213386446237564,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167138934135436,0.2659483850002289,0.2509488463401794,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956784009933472,0.2491139471530914,0.1737281382083892,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780052065849304,0.2351036518812179,0.2219004034996032,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738698363304138,0.2315515428781509,1.0380264520645142,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146196544170379,1.0,1.0,0.0,1.0,-2.2878756523132324,2.287871599197388,4.214065484120511e-06,1.7693887948989868,0.0,0.0,0.0,63.19990539550781,60.0,52.00721740722656,-0.0,929.8799438476562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284504055976868,0.2495569437742233,0.2236571013927459,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551729559898376,0.2692800760269165,0.2538655996322632,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320354461669922,0.252157986164093,0.1756861209869384,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118607640266418,0.2383577823638916,0.2247491031885147,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064518213272096,0.2342297434806823,1.048967957496643,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146371781826019,1.0,1.0,0.0,1.0,-2.3130812644958496,2.313076972961426,4.307200015318813e-06,1.7889565229415894,0.0,0.0,0.0,58.98878479003906,48.0,51.98136138916016,-0.0,938.8768310546876,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966498017311096,0.2552489638328552,0.228462278842926,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621331214904,0.2766519486904144,0.2402001172304153,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978481531143188,0.258335530757904,0.1785763949155807,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856895804405212,0.2449478060007095,0.2306487411260604,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979834258556366,0.239663079380989,1.0717875957489014,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128428995609283,1.0,1.0,0.0,1.0,-2.340398073196411,2.340393781661988,4.410429937706795e-06,1.8107612133026123,0.0,0.0,0.0,52.31957626342773,68.0,52.41749954223633,-0.0,940.3984375,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966498017311096,0.2552489638328552,0.228462278842926,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621331214904,0.2766519486904144,0.2402001172304153,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978481531143188,0.258335530757904,0.1785763949155807,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856895804405212,0.2449478060007095,0.2306487411260604,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979834258556366,0.239663079380989,1.0717875957489014,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128428995609283,1.0,1.0,0.0,1.0,-2.340398073196411,2.340393781661988,4.410429937706795e-06,1.8107612133026123,0.0,0.0,0.0,52.31957626342773,68.0,52.41749954223633,-0.0,940.3984375,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616534531116485,0.2286998927593231,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860671579837799,0.2408190369606018,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655695378780365,0.1778681129217147,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923446774482728,0.2517089545726776,0.2369632273912429,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857540130615234,0.2452787607908249,1.0965991020202637,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200459420681,1.0,1.0,0.0,1.0,-2.3779566287994385,2.3779520988464355,4.551629899651744e-06,1.839205861091613,0.0,0.0,0.0,53.53033447265625,88.0,51.411170959472656,-0.0,984.5117797851562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616534531116485,0.2286998927593231,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860671579837799,0.2408190369606018,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655695378780365,0.1778681129217147,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923446774482728,0.2517089545726776,0.2369632273912429,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857540130615234,0.2452787607908249,1.0965991020202637,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200459420681,1.0,1.0,0.0,1.0,-2.3779566287994385,2.3779520988464355,4.551629899651744e-06,1.839205861091613,0.0,0.0,0.0,53.53033447265625,88.0,51.411170959472656,-0.0,984.5117797851562,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.457650004288386e-21,3.228825002144193e-21,3.228825002144193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9984819293022156,0.2663795053958893,0.2373517304658889,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9979069828987122,0.2927367687225342,0.2493411898612976,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9979069828987122,0.2708740830421448,0.1841625571250915,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75885009765625,0.9902831315994264,0.2569381594657898,0.2418901324272155,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.982717752456665,0.2496550977230072,1.116153359413147,290.7592163085937,289.1111145019531,290.79425048828125,289.1419372558594,290.7934265136719,297.5962829589844,290.7613830566406,1.0,0.4306672811508178,1.0,1.0,0.0,1.0,-2.4355478286743164,2.4355430603027344,4.773992259288207e-06,1.8835352659225464,0.961498200893402,0.961498200893402,0.0,56.29220581054688,88.0,51.38847732543945,-0.0,1058.4622802734375,1.0,283.1597900390625,287.84234619140625,290.3938903808594,290.76873779296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0013492186553776,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.511473251587404e-09,2.5821162985550927e-09,1.0000007072408224e-10,1.1541091993194641e-07,1.1294110180415373e-07,2.469819238015702e-09,0.0,0.0,-0.0,3.295757051091641e-05,0.0,6.44534642671446e-12,5.352158272131646e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.223388671875,0.9968441128730774,0.2674486339092254,0.2396955341100692,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2222900390625,0.9985793828964232,0.2945595979690552,0.2542417049407959,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2222595214844,0.9986683130264282,0.2722276151180267,0.1878524869680404,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304077148437,0.9876472353935242,0.2584779560565948,0.2435329258441925,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2360534667969,0.9796013236045836,0.2509186267852783,1.122693419456482,290.16650390625,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5976867675781,289.7383728027344,1.0,0.4350064694881439,1.0,1.0,0.0,1.0,-2.458512783050537,2.458507776260376,4.864319180342136e-06,1.901278734207153,0.9588439464569092,0.9588439464569092,0.0,57.60828399658203,108.0,6297.72021484375,-0.0,1089.77294921875,1.0,283.1996765136719,290.5233459472656,290.5077819824219,291.16119384765625,293.1499938964844,293.1499938964844,283.1499938964844,1710.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7648577094078064,0.7648714780807495,1.1470273619806905e-07,3.329431772232056,3.3294243812561035,7.289124823728343e-06,0.0,0.0,-0.0,4299.3544921875,0.0,16.58595848083496,1452.0084228515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689819335937,0.8699048161506653,0.2562315165996551,0.2343796342611313,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662353515625,0.9032737016677856,0.2876664102077484,0.2755902111530304,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682800292969,0.8780614733695984,0.26447394490242,0.1874037981033325,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694396972656,0.8653459548950195,0.253814548254013,0.2429644465446472,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27032470703125,0.8559941649436951,0.2451367527246475,1.1151714324951172,287.2613220214844,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.471923828125,287.2217712402344,1.0,0.4510785937309265,1.0,1.0,0.0,1.0,-2.4676549434661865,2.4676501750946045,4.903906756226206e-06,1.910106420516968,0.90869402885437,0.90869402885437,0.0,77.64291381835938,128.0,15305.123046875,-0.0,1184.374267578125,1.0,283.1707458496094,286.5980529785156,292.4563293457031,293.2962951660156,293.1499938964844,293.1499938964844,283.1499938964844,3372.101318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0601772852241992,1.0,0.0,0.0,1.133415699005127,1.1334179639816284,8.582600230511161e-08,3.4772448539733887,3.477238416671753,6.502937594632385e-06,0.0,0.0,-0.0,4493.86865234375,0.0,45.682594299316406,1497.1396484375,0.0,0.0,0.2911582887172699,1.0,0.0,3.0,1.0,0.0
12387240,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689819335937,0.8699048161506653,0.2562315165996551,0.2343796342611313,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662353515625,0.9032737016677856,0.2876664102077484,0.2755902111530304,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682800292969,0.8780614733695984,0.26447394490242,0.1874037981033325,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694396972656,0.8653459548950195,0.253814548254013,0.2429644465446472,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27032470703125,0.8559941649436951,0.2451367527246475,1.1151714324951172,287.2613220214844,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.471923828125,287.2217712402344,1.0,0.4510785937309265,1.0,1.0,0.0,1.0,-2.4676549434661865,2.4676501750946045,4.903906756226206e-06,1.910106420516968,0.90869402885437,0.90869402885437,0.0,77.64291381835938,128.0,15305.123046875,-0.0,1184.374267578125,1.0,283.1707458496094,286.5980529785156,292.4563293457031,293.2962951660156,293.1499938964844,293.1499938964844,283.1499938964844,3372.101318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0601772852241992,1.0,0.0,0.0,1.133415699005127,1.1334179639816284,8.582600230511161e-08,3.4772448539733887,3.477238416671753,6.502937594632385e-06,0.0,0.0,-0.0,4493.86865234375,0.0,45.682594299316406,1497.1396484375,0.0,0.0,0.2911582887172699,1.0,0.0,3.0,1.0,0.0
12387300,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136657714844,0.8184683322906494,0.2507247924804687,0.2295352816581726,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8493685126304626,0.2835692167282104,0.2720026969909668,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129943847656,0.8272712826728821,0.260355681180954,0.1847542226314544,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.8173269629478455,0.2508589327335357,0.2406451106071472,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.8078317046165466,0.2414309084415435,1.1010982990264893,286.9077453613281,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4124450683594,286.8774719238281,1.0,0.457009881734848,1.0,1.0,0.0,1.0,-2.434643268585205,2.434638500213623,4.773566161020426e-06,1.8844826221466064,0.8916049003601074,0.8916049003601074,0.0,91.58946228027344,128.0,17140.8125,-0.0,1203.8341064453125,1.0,283.1610412597656,286.2602233886719,293.3173522949219,294.2518310546875,293.1499938964844,293.1499938964844,283.1499938964844,5148.20556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2168821990489959,1.0,0.0,0.0,1.3743518590927124,1.3743553161621094,1.260389694834885e-07,3.4773356914520264,3.47732925415039,6.502362339233514e-06,0.0,0.0,-0.0,4770.794921875,0.0,81.97158813476562,1497.1578369140625,0.0,0.0,0.347967118024826,1.0,0.0,3.0,1.0,0.0
12387360,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.7829948663711548,0.2464417964220047,0.2256494313478469,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534423828125,0.8165633082389832,0.2803303897380829,0.2690733969211578,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65460205078125,0.793636679649353,0.2570439875125885,0.1825554221868515,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551208496094,0.7841218113899231,0.2484109699726104,0.2386213093996048,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.7736223340034485,0.2381533086299896,1.0879524946212769,286.6507263183594,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3622131347656,286.6282653808594,1.0,0.4625080823898315,1.0,1.0,0.0,1.0,-2.405580282211304,2.4055755138397217,4.6601658141298685e-06,1.861843228340149,0.8730559945106506,0.8730559945106506,0.0,104.09127044677734,116.0,18361.8515625,-0.0,1221.3380126953125,1.0,283.1552734375,286.02056884765625,293.6318359375,295.0150756835937,293.1499938964844,293.1499938964844,283.1499938964844,7043.85791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868616223335266,1.0,0.0,0.0,1.5720480680465698,1.5720524787902832,1.6490180598793813e-07,3.4773383140563965,3.4773318767547607,6.502345968328882e-06,0.0,0.0,-0.0,4893.02197265625,0.0,123.67042541503906,1497.1583251953125,0.0,253.1825256347656,0.3938435316085815,1.0,0.0,3.0,1.0,0.0
12387420,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7566964030265808,0.2410154938697815,0.2202966213226318,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35223388671875,0.7913068532943726,0.2762469053268432,0.2649152874946594,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.7682085633277893,0.2527412474155426,0.1793451458215713,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3530578613281,0.7604538798332214,0.2452396303415298,0.2355153262615203,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7488722205162048,0.2332554012537002,1.0655531883239746,286.35089111328125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2931823730469,286.3397216796875,1.0,0.4630025625228882,1.0,1.0,0.0,1.0,-2.359642505645752,2.359637975692749,4.483782959141536e-06,1.8260442018508911,0.8363114595413208,0.8363114595413208,0.0,113.69580078125,104.0,19602.287109375,-0.0,1207.063232421875,1.0,283.1509704589844,285.7450256347656,293.1079406738281,294.9808654785156,293.1499938964844,293.1499938964844,283.1499938964844,10619.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796527862548828,1.0,0.0,0.0,1.8270961046218872,1.8271024227142327,2.2274922173437522e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4815.21533203125,0.0,198.2926177978516,1497.1583251953125,0.0,821.7383422851562,0.4605653285980224,1.0,0.0,3.0,1.0,0.0
12387480,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7566964030265808,0.2410154938697815,0.2202966213226318,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35223388671875,0.7913068532943726,0.2762469053268432,0.2649152874946594,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.7682085633277893,0.2527412474155426,0.1793451458215713,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3530578613281,0.7604538798332214,0.2452396303415298,0.2355153262615203,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7488722205162048,0.2332554012537002,1.0655531883239746,286.35089111328125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2931823730469,286.3397216796875,1.0,0.4630025625228882,1.0,1.0,0.0,1.0,-2.359642505645752,2.359637975692749,4.483782959141536e-06,1.8260442018508911,0.8363114595413208,0.8363114595413208,0.0,113.69580078125,104.0,19602.287109375,-0.0,1207.063232421875,1.0,283.1509704589844,285.7450256347656,293.1079406738281,294.9808654785156,293.1499938964844,293.1499938964844,283.1499938964844,10619.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796527862548828,1.0,0.0,0.0,1.8270961046218872,1.8271024227142327,2.2274922173437522e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4815.21533203125,0.0,198.2926177978516,1497.1583251953125,0.0,821.7383422851562,0.4605653285980224,1.0,0.0,3.0,1.0,0.0
12387540,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.753957986831665,0.2384975701570511,0.2174607217311859,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7897264957427979,0.2747052907943725,0.262902170419693,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.7662638425827026,0.2509138584136963,0.1776700615882873,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7592887282371521,0.2441305071115493,0.2339977622032165,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7459863424301147,0.2304826974868774,1.050799012184143,286.2033386230469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568054199219,286.1986083984375,1.0,0.4585160911083221,1.0,1.0,0.0,1.0,-2.3322434425354004,2.332239151000977,4.380127393233124e-06,1.8046116828918457,0.7992979288101196,0.7992979288101196,0.0,112.56101989746094,92.0,20164.62890625,-0.0,1171.3807373046875,1.0,283.150146484375,285.60986328125,292.49713134765625,294.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,14021.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313042640686035,1.0,0.0,0.0,1.9684032201766968,1.9684107303619385,2.58536289265976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4686.52099609375,0.0,254.7963409423828,1497.1583251953125,0.0,1116.580322265625,0.4981341958045959,1.0,0.0,3.0,1.0,0.0
12387600,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.753957986831665,0.2384975701570511,0.2174607217311859,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7897264957427979,0.2747052907943725,0.262902170419693,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.7662638425827026,0.2509138584136963,0.1776700615882873,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7592887282371521,0.2441305071115493,0.2339977622032165,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7459863424301147,0.2304826974868774,1.050799012184143,286.2033386230469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568054199219,286.1986083984375,1.0,0.4585160911083221,1.0,1.0,0.0,1.0,-2.3322434425354004,2.332239151000977,4.380127393233124e-06,1.8046116828918457,0.7992979288101196,0.7992979288101196,0.0,112.56101989746094,92.0,20164.62890625,-0.0,1171.3807373046875,1.0,283.150146484375,285.60986328125,292.49713134765625,294.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,14021.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313042640686035,1.0,0.0,0.0,1.9684032201766968,1.9684107303619385,2.58536289265976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4686.52099609375,0.0,254.7963409423828,1497.1583251953125,0.0,1116.580322265625,0.4981341958045959,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7629773020744324,0.2374944686889648,0.2160733789205551,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.8007714152336121,0.2746272981166839,0.2623188495635986,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763823866844177,0.250489205121994,0.1770076155662536,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7697665691375732,0.2442669421434402,0.2336576730012893,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7542544007301331,0.2290685474872589,1.042121410369873,286.1582336425781,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15789794921875,1.0,0.4516017735004425,1.0,1.0,0.0,1.0,-2.318240165710449,2.3182358741760254,4.3276322685414925e-06,1.7936524152755735,0.7630281448364258,0.7630281448364258,0.0,105.8731689453125,80.0,20288.662109375,-0.0,1129.2945556640625,1.0,283.1500244140625,285.5695495605469,292.2142639160156,294.001953125,293.1499938964844,293.1499938964844,283.1499938964844,16847.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235359907150269,1.0,0.0,0.0,2.004611015319824,2.0046193599700928,2.681350963484874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4617.7412109375,0.0,278.5893249511719,1497.1583251953125,0.0,1067.5472412109375,0.5111832022666931,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7629773020744324,0.2374944686889648,0.2160733789205551,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.8007714152336121,0.2746272981166839,0.2623188495635986,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763823866844177,0.250489205121994,0.1770076155662536,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7697665691375732,0.2442669421434402,0.2336576730012893,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7542544007301331,0.2290685474872589,1.042121410369873,286.1582336425781,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15789794921875,1.0,0.4516017735004425,1.0,1.0,0.0,1.0,-2.318240165710449,2.3182358741760254,4.3276322685414925e-06,1.7936524152755735,0.7630281448364258,0.7630281448364258,0.0,105.8731689453125,80.0,20288.662109375,-0.0,1129.2945556640625,1.0,283.1500244140625,285.5695495605469,292.2142639160156,294.001953125,293.1499938964844,293.1499938964844,283.1499938964844,16847.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235359907150269,1.0,0.0,0.0,2.004611015319824,2.0046193599700928,2.681350963484874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4617.7412109375,0.0,278.5893249511719,1497.1583251953125,0.0,1067.5472412109375,0.5111832022666931,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7802891135215759,0.2372948825359344,0.2153783142566681,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195370435714722,0.2753403186798095,0.262450635433197,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.7949048280715942,0.2508167624473572,0.1768423914909362,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885684967041016,0.245086207985878,0.2339111566543579,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7705438733100891,0.2284240126609802,1.036685585975647,286.182373046875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1851501464844,1.0,0.4434706270694732,1.0,1.0,0.0,1.0,-2.3111348152160645,2.3111305236816406,4.301089575164951e-06,1.788072943687439,0.7282070517539978,0.7282070517539978,0.0,96.50568389892578,68.0,20109.37109375,-0.0,1084.5999755859375,1.0,283.1499938964844,285.5936889648437,292.15234375,293.8651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18933.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032343506813049,1.0,0.0,0.0,1.961197853088379,1.961206197738648,2.566469845532993e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4590.5146484375,0.0,272.1647644042969,1497.1583251953125,0.0,946.9595947265624,0.5057657957077026,1.0,0.0,3.0,1.0,0.0
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7802891135215759,0.2372948825359344,0.2153783142566681,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195370435714722,0.2753403186798095,0.262450635433197,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.7949048280715942,0.2508167624473572,0.1768423914909362,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885684967041016,0.245086207985878,0.2339111566543579,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7705438733100891,0.2284240126609802,1.036685585975647,286.182373046875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1851501464844,1.0,0.4434706270694732,1.0,1.0,0.0,1.0,-2.3111348152160645,2.3111305236816406,4.301089575164951e-06,1.788072943687439,0.7282070517539978,0.7282070517539978,0.0,96.50568389892578,68.0,20109.37109375,-0.0,1084.5999755859375,1.0,283.1499938964844,285.5936889648437,292.15234375,293.8651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18933.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032343506813049,1.0,0.0,0.0,1.961197853088379,1.961206197738648,2.566469845532993e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4590.5146484375,0.0,272.1647644042969,1497.1583251953125,0.0,946.9595947265624,0.5057657957077026,1.0,0.0,3.0,1.0,0.0
12387900,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.7922461032867432,0.2374499440193176,0.215245708823204,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.8313920497894287,0.2759464681148529,0.2627376914024353,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.8073632121086121,0.2512210607528686,0.1769159883260727,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8012252449989319,0.2457214146852493,0.2342327684164047,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.7819749712944031,0.2283514440059662,1.035010814666748,286.2140808105469,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.21807861328125,1.0,0.4391810894012451,1.0,1.0,0.0,1.0,-2.3097808361053467,2.309776544570923,4.2960105020029005e-06,1.786992073059082,0.7115156650543213,0.7115156650543213,0.0,91.20956420898438,68.0,19936.03515625,-0.0,1062.2977294921875,1.0,283.1499938964844,285.62384033203125,292.15966796875,293.845703125,293.1499938964844,293.1499938964844,283.1499938964844,19688.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942545533180237,1.0,0.0,0.0,1.9182265996932983,1.918234944343567,2.4552358013352205e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4582.841796875,0.0,260.8604431152344,1497.1583251953125,0.0,897.3135986328125,0.498140811920166,1.0,0.0,3.0,1.0,0.0
12387960,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8066580891609192,0.2377530336380005,0.2152410000562667,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.8456883430480957,0.27669757604599,0.2631561756134033,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.8213955760002136,0.2517657279968261,0.1770831942558288,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.8158713579177856,0.2464902848005294,0.2346737831830978,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.7959360480308533,0.2284252941608429,1.0339651107788086,286.2563171386719,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294921875,286.2613220214844,1.0,0.4348225891590118,1.0,1.0,0.0,1.0,-2.3097503185272217,2.309746026992798,4.295846338209231e-06,1.7869399785995483,0.6953778266906738,0.6953778266906738,0.0,85.63732147216797,56.0,19719.35546875,-0.0,1040.338623046875,1.0,283.1499938964844,285.6634216308594,292.1763916015625,293.8402099609375,293.1499938964844,293.1499938964844,283.1499938964844,20262.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868161916732788,1.0,0.0,0.0,1.8654823303222656,1.8654905557632449,2.32207199246659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4575.67431640625,0.0,246.2072296142578,1497.1583251953125,0.0,858.0311279296875,0.4882555902004242,1.0,0.0,3.0,1.0,0.0
12388020,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8420636653900146,0.2387462705373764,0.2155717611312866,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.8855492472648621,0.2785789966583252,0.2643431425094604,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8579241037368774,0.2532234787940979,0.1776680499315261,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.8524597883224487,0.2483814656734466,0.2358790785074234,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8313138484954834,0.2289570420980453,1.0335578918457031,286.365478515625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3720092773437,1.0,0.4260536432266235,1.0,1.0,0.0,1.0,-2.3132312297821045,2.3132269382476807,4.308680217945948e-06,1.789589285850525,0.6649240255355835,0.6649240255355835,0.0,73.927978515625,44.0,19187.568359375,-0.0,997.8912353515624,1.0,283.1499938964844,285.7641296386719,292.21246337890625,293.83746337890625,293.1499938964844,293.1499938964844,283.1499938964844,20933.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756706595420837,1.0,0.0,0.0,1.742263674736023,1.7422714233398438,2.025448395670537e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4558.01220703125,0.0,212.2119598388672,1497.1583251953125,0.0,802.199462890625,0.4643553495407104,1.0,0.0,3.0,1.0,0.0
12388080,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8420636653900146,0.2387462705373764,0.2155717611312866,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.8855492472648621,0.2785789966583252,0.2643431425094604,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8579241037368774,0.2532234787940979,0.1776680499315261,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.8524597883224487,0.2483814656734466,0.2358790785074234,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8313138484954834,0.2289570420980453,1.0335578918457031,286.365478515625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3720092773437,1.0,0.4260536432266235,1.0,1.0,0.0,1.0,-2.3132312297821045,2.3132269382476807,4.308680217945948e-06,1.789589285850525,0.6649240255355835,0.6649240255355835,0.0,73.927978515625,44.0,19187.568359375,-0.0,997.8912353515624,1.0,283.1499938964844,285.7641296386719,292.21246337890625,293.83746337890625,293.1499938964844,293.1499938964844,283.1499938964844,20933.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756706595420837,1.0,0.0,0.0,1.742263674736023,1.7422714233398438,2.025448395670537e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4558.01220703125,0.0,212.2119598388672,1497.1583251953125,0.0,802.199462890625,0.4643553495407104,1.0,0.0,3.0,1.0,0.0
12388140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.8997650742530823,0.2401848435401916,0.2162980288267135,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965515136719,0.9536491632461548,0.2808867394924164,0.2659310102462768,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.9195271134376526,0.2550957798957824,0.1785405129194259,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960632324219,0.91328364610672,0.250672847032547,0.237458735704422,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8866129517555237,0.2299201190471649,1.0350799560546875,286.4973449707031,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406005859375,286.5047607421875,1.0,0.4173810482025146,1.0,1.0,0.0,1.0,-2.320781946182251,2.320777654647827,4.336706751928432e-06,1.7954024076461792,0.6370837688446045,0.6370837688446045,0.0,61.75345230102539,32.0,18571.267578125,-0.0,957.658935546875,1.0,283.1499938964844,285.8834533691406,292.2363586425781,293.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,21106.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667752027511597,1.0,0.0,0.0,1.6108206510543823,1.6108278036117554,1.731361578549695e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4534.259765625,0.0,178.32064819335938,1497.1583251953125,0.0,760.1485595703125,0.4384421706199646,1.0,0.0,3.0,1.0,0.0
12388200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.8997650742530823,0.2401848435401916,0.2162980288267135,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965515136719,0.9536491632461548,0.2808867394924164,0.2659310102462768,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.9195271134376526,0.2550957798957824,0.1785405129194259,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960632324219,0.91328364610672,0.250672847032547,0.237458735704422,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8866129517555237,0.2299201190471649,1.0350799560546875,286.4973449707031,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406005859375,286.5047607421875,1.0,0.4173810482025146,1.0,1.0,0.0,1.0,-2.320781946182251,2.320777654647827,4.336706751928432e-06,1.7954024076461792,0.6370837688446045,0.6370837688446045,0.0,61.75345230102539,32.0,18571.267578125,-0.0,957.658935546875,1.0,283.1499938964844,285.8834533691406,292.2363586425781,293.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,21106.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667752027511597,1.0,0.0,0.0,1.6108206510543823,1.6108278036117554,1.731361578549695e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4534.259765625,0.0,178.32064819335938,1497.1583251953125,0.0,760.1485595703125,0.4384421706199646,1.0,0.0,3.0,1.0,0.0
12388260,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9760507941246032,0.2419086396694183,0.2174586355686187,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.9977017045021056,0.2843590974807739,0.2480331659317016,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307983398437,0.9929760098457336,0.2572336494922638,0.1797327846288681,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.9887743592262268,0.2532217502593994,0.239461600780487,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9618624448776244,0.2311644107103347,1.0387204885482788,286.6317138671875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6373596191406,1.0,0.4078822731971741,1.0,1.0,0.0,1.0,-2.308932065963745,2.3089277744293213,4.2935353121720254e-06,1.786711573600769,0.6118111610412598,0.6118111610412598,0.0,52.221134185791016,52.0,17849.43359375,-0.0,908.0073852539062,1.0,283.1499938964844,286.0047607421875,292.2486572265625,293.78985595703125,293.1499938964844,293.1499938964844,283.1499938964844,20962.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576254725456238,1.0,0.0,0.0,1.4839727878570557,1.4839794635772705,1.469417867383527e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4505.1171875,0.0,148.7003173828125,1497.1583251953125,0.0,719.1245727539062,0.4134143888950348,1.0,0.0,3.0,1.0,0.0
