time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388320,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9760507941246032,0.2419086396694183,0.2174586355686187,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.9977017045021056,0.2843590974807739,0.2480331659317016,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307983398437,0.9929760098457336,0.2572336494922638,0.1797327846288681,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.9887743592262268,0.2532217502593994,0.239461600780487,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9618624448776244,0.2311644107103347,1.0387204885482788,286.6317138671875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6373596191406,1.0,0.4078822731971741,1.0,1.0,0.0,1.0,-2.308932065963745,2.3089277744293213,4.2935353121720254e-06,1.786711573600769,0.6118111610412598,0.6118111610412598,0.0,52.221134185791016,52.0,17849.43359375,-0.0,908.0073852539062,1.0,283.1499938964844,286.0047607421875,292.2486572265625,293.78985595703125,293.1499938964844,293.1499938964844,283.1499938964844,20962.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576254725456238,1.0,0.0,0.0,1.4839727878570557,1.4839794635772705,1.469417867383527e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4505.1171875,0.0,148.7003173828125,1497.1583251953125,0.0,719.1245727539062,0.4134143888950348,1.0,0.0,3.0,1.0,0.0
12388380,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9849718809127808,0.2437627017498016,0.2190472036600113,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.9964269399642944,0.2914191484451294,0.2410042881965637,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.9966691732406616,0.2600647807121277,0.1781818717718124,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.997357964515686,0.2559292018413543,0.2419303953647613,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9712983965873718,0.2326118350028991,1.044743299484253,286.7601013183594,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28192138671875,286.7679748535156,1.0,0.4083715081214905,1.0,1.0,0.0,1.0,-2.3096694946289062,2.3096652030944824,4.295180588087533e-06,1.7866719961166382,0.5888392925262451,0.5888392925262451,0.0,51.450321197509766,72.0,17156.0078125,-0.0,906.1310424804688,1.0,283.1499938964844,286.1210632324219,292.25390625,293.74365234375,293.1499938964844,293.1499938964844,283.1499938964844,20665.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467956066131592,1.0,0.0,0.0,1.3676193952560425,1.3676254749298096,1.2480268196668476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4473.42578125,0.0,124.41714477539062,1497.1583251953125,0.0,673.3645629882812,0.3906863927841186,1.0,0.0,3.0,1.0,0.0
12388440,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9849718809127808,0.2437627017498016,0.2190472036600113,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.9964269399642944,0.2914191484451294,0.2410042881965637,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.9966691732406616,0.2600647807121277,0.1781818717718124,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.997357964515686,0.2559292018413543,0.2419303953647613,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9712983965873718,0.2326118350028991,1.044743299484253,286.7601013183594,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28192138671875,286.7679748535156,1.0,0.4083715081214905,1.0,1.0,0.0,1.0,-2.3096694946289062,2.3096652030944824,4.295180588087533e-06,1.7866719961166382,0.5888392925262451,0.5888392925262451,0.0,51.450321197509766,72.0,17156.0078125,-0.0,906.1310424804688,1.0,283.1499938964844,286.1210632324219,292.25390625,293.74365234375,293.1499938964844,293.1499938964844,283.1499938964844,20665.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467956066131592,1.0,0.0,0.0,1.3676193952560425,1.3676254749298096,1.2480268196668476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4473.42578125,0.0,124.41714477539062,1497.1583251953125,0.0,673.3645629882812,0.3906863927841186,1.0,0.0,3.0,1.0,0.0
12388500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.9822772741317748,0.244779884815216,0.2199432998895645,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.9972066283226012,0.2944168150424957,0.2450989335775375,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.9982817769050598,0.2614783346652984,0.1818419843912124,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.9953815340995787,0.2573716342449188,0.243277296423912,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.968080997467041,0.2334392517805099,1.0483644008636477,286.836669921875,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939758300781,286.8452453613281,1.0,0.4118359386920929,1.0,1.0,0.0,1.0,-2.327005386352539,2.3270010948181152,4.359268586995313e-06,1.7998541593551636,0.5784993171691895,0.5784993171691895,0.0,52.41312789916992,72.0,16872.7109375,-0.0,927.0648193359376,1.0,283.1499938964844,286.18621826171875,292.2578125,293.7237548828125,293.1499938964844,293.1499938964844,283.1499938964844,20475.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409373044967651,1.0,0.0,0.0,1.315188765525818,1.3151947259902954,1.1541695954520037e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4461.1767578125,0.0,114.32533264160156,1497.1583251953125,0.0,649.8245849609375,0.3805014789104461,1.0,0.0,3.0,1.0,0.0
12388560,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.9717403650283812,0.2458579540252685,0.2209305465221405,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9988751411437988,0.296582967042923,0.256823182106018,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164123535156,0.990550935268402,0.2625682055950165,0.1834598630666732,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.98655503988266,0.2588699162006378,0.2447151839733123,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9562114477157592,0.2343209534883499,1.0524364709854126,286.917724609375,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006896972656,286.9264831542969,1.0,0.4170902073383331,1.0,1.0,0.0,1.0,-2.350964307785034,2.3509600162506104,4.449114840099355e-06,1.818321704864502,0.5689326524734497,0.5689326524734497,0.0,54.5096321105957,92.0,16618.482421875,-0.0,960.0319213867188,1.0,283.1499938964844,286.2533569335937,292.2640991210937,293.7086181640625,293.1499938964844,293.1499938964844,283.1499938964844,20271.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351623296737671,1.0,0.0,0.0,1.267001390457153,1.2670071125030518,1.0711433873211723e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4451.25,0.0,105.50967407226562,1497.1583251953125,0.0,627.4236450195312,0.3711772263050079,1.0,0.0,3.0,1.0,0.0
12388620,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.914708971977234,0.2481271028518676,0.2232174575328827,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789489746094,0.9774168729782104,0.2975477576255798,0.2821677923202514,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9381393790245056,0.2650226354598999,0.1853333413600921,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783996582031,0.9337632656097412,0.2619685232639313,0.2479071021080017,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.8988469839096069,0.2361528724431991,1.0619771480560305,287.07958984375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0866394042969,1.0,0.4314414262771606,1.0,1.0,0.0,1.0,-2.4016098976135254,2.401605129241944,4.643025931727607e-06,1.8578072786331177,0.5520044565200806,0.5520044565200806,0.0,63.53858184814453,112.0,16155.8369140625,-0.0,1050.780029296875,1.0,283.1499938964844,286.3841857910156,292.2831420898437,293.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,19862.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247048735618591,1.0,0.0,0.0,1.1833504438400269,1.1833558082580566,9.34372721417276e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4436.45263671875,0.0,91.2480239868164,1497.1583251953125,0.0,588.816650390625,0.3551043272018432,1.0,0.0,3.0,1.0,0.0
12388680,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.914708971977234,0.2481271028518676,0.2232174575328827,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789489746094,0.9774168729782104,0.2975477576255798,0.2821677923202514,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9381393790245056,0.2650226354598999,0.1853333413600921,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783996582031,0.9337632656097412,0.2619685232639313,0.2479071021080017,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.8988469839096069,0.2361528724431991,1.0619771480560305,287.07958984375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0866394042969,1.0,0.4314414262771606,1.0,1.0,0.0,1.0,-2.4016098976135254,2.401605129241944,4.643025931727607e-06,1.8578072786331177,0.5520044565200806,0.5520044565200806,0.0,63.53858184814453,112.0,16155.8369140625,-0.0,1050.780029296875,1.0,283.1499938964844,286.3841857910156,292.2831420898437,293.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,19862.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247048735618591,1.0,0.0,0.0,1.1833504438400269,1.1833558082580566,9.34372721417276e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4436.45263671875,0.0,91.2480239868164,1497.1583251953125,0.0,588.816650390625,0.3551043272018432,1.0,0.0,3.0,1.0,0.0
12388740,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8467305898666382,0.2502975165843963,0.2257640212774276,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20428466796875,0.8981476426124573,0.2987428307533264,0.2835077941417694,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8651020526885986,0.2675401270389557,0.1875313967466354,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8622462749481201,0.2649952471256256,0.2513854801654815,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8334745764732361,0.2378764152526855,1.0726805925369265,287.2048645019531,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.2109375,1.0,0.4472653269767761,1.0,1.0,0.0,1.0,-2.425957202911377,2.425952434539795,4.737652034236817e-06,1.876721739768982,0.5372761487960815,0.5372761487960815,0.0,79.73123168945312,130.0,15684.484375,-0.0,1144.69091796875,1.0,283.1499938964844,286.4881591796875,292.30426025390625,293.6809997558594,293.1499938964844,293.1499938964844,283.1499938964844,19510.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159102082252502,1.0,0.0,0.0,1.114197850227356,1.114202857017517,8.28357897830756e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4421.78564453125,0.0,80.51617431640625,1497.1583251953125,0.0,558.216796875,0.3420661389827728,1.0,0.0,3.0,1.0,0.0
12388800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8467305898666382,0.2502975165843963,0.2257640212774276,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20428466796875,0.8981476426124573,0.2987428307533264,0.2835077941417694,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8651020526885986,0.2675401270389557,0.1875313967466354,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8622462749481201,0.2649952471256256,0.2513854801654815,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8334745764732361,0.2378764152526855,1.0726805925369265,287.2048645019531,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.2109375,1.0,0.4472653269767761,1.0,1.0,0.0,1.0,-2.425957202911377,2.425952434539795,4.737652034236817e-06,1.876721739768982,0.5372761487960815,0.5372761487960815,0.0,79.73123168945312,130.0,15684.484375,-0.0,1144.69091796875,1.0,283.1499938964844,286.4881591796875,292.30426025390625,293.6809997558594,293.1499938964844,293.1499938964844,283.1499938964844,19510.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159102082252502,1.0,0.0,0.0,1.114197850227356,1.114202857017517,8.28357897830756e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4421.78564453125,0.0,80.51617431640625,1497.1583251953125,0.0,558.216796875,0.3420661389827728,1.0,0.0,3.0,1.0,0.0
12388860,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8053687810897827,0.2523765563964844,0.2282540947198867,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.851155698299408,0.300972580909729,0.2860681116580963,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.8228551149368286,0.2700398862361908,0.1897506266832351,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.8207753896713257,0.2679556608200073,0.2548334300518036,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.7913368344306946,0.239530324935913,1.0832011699676514,287.3170166015625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974548339844,287.3224182128906,1.0,0.4634475111961365,1.0,1.0,0.0,1.0,-2.451472282409668,2.451467275619507,4.837732376472559e-06,1.896467924118042,0.5247458219528198,0.5247458219528198,0.0,96.87893676757812,118.0,15284.228515625,-0.0,1245.830322265625,1.0,283.1499938964844,286.5794372558594,292.3231811523437,293.67156982421875,293.1499938964844,293.1499938964844,283.1499938964844,19211.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080893635749817,1.0,0.0,0.0,1.0576242208480835,1.057629108428955,7.463734874590956e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4409.5576171875,0.0,72.41526794433594,1497.1583251953125,0.0,532.3693237304688,0.3315919935703277,1.0,0.0,3.0,1.0,0.0
12388920,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8053687810897827,0.2523765563964844,0.2282540947198867,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.851155698299408,0.300972580909729,0.2860681116580963,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.8228551149368286,0.2700398862361908,0.1897506266832351,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.8207753896713257,0.2679556608200073,0.2548334300518036,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.7913368344306946,0.239530324935913,1.0832011699676514,287.3170166015625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974548339844,287.3224182128906,1.0,0.4634475111961365,1.0,1.0,0.0,1.0,-2.451472282409668,2.451467275619507,4.837732376472559e-06,1.896467924118042,0.5247458219528198,0.5247458219528198,0.0,96.87893676757812,118.0,15284.228515625,-0.0,1245.830322265625,1.0,283.1499938964844,286.5794372558594,292.3231811523437,293.67156982421875,293.1499938964844,293.1499938964844,283.1499938964844,19211.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080893635749817,1.0,0.0,0.0,1.0576242208480835,1.057629108428955,7.463734874590956e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4409.5576171875,0.0,72.41526794433594,1497.1583251953125,0.0,532.3693237304688,0.3315919935703277,1.0,0.0,3.0,1.0,0.0
12388980,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.7946366667747498,0.2544201016426086,0.2302987724542617,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.8406621813774109,0.303616464138031,0.2887066006660461,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.813001275062561,0.2725246846675873,0.1916461735963821,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.8113123178482056,0.2708754539489746,0.2578155100345611,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.7804647088050842,0.2411446869373321,1.091515064239502,287.4142150878906,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4187316894531,1.0,0.470170110464096,1.0,1.0,0.0,1.0,-2.472952365875244,2.472947359085083,4.922937932860805e-06,1.9131516218185425,0.5142285823822021,0.5142285823822021,0.0,103.33016204833984,106.0,14974.333984375,-0.0,1298.9097900390625,1.0,283.1499938964844,286.6656799316406,292.3421630859375,293.6673278808594,293.1499938964844,293.1499938964844,283.1499938964844,18961.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011648535728455,1.0,0.0,0.0,1.011892557144165,1.011897325515747,6.832227228414922e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4401.57275390625,0.0,66.29950714111328,1497.1583251953125,0.0,510.5081176757813,0.3232670426368713,1.0,0.0,3.0,1.0,0.0
12389040,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.7946366667747498,0.2544201016426086,0.2302987724542617,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.8406621813774109,0.303616464138031,0.2887066006660461,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.813001275062561,0.2725246846675873,0.1916461735963821,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.8113123178482056,0.2708754539489746,0.2578155100345611,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.7804647088050842,0.2411446869373321,1.091515064239502,287.4142150878906,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4187316894531,1.0,0.470170110464096,1.0,1.0,0.0,1.0,-2.472952365875244,2.472947359085083,4.922937932860805e-06,1.9131516218185425,0.5142285823822021,0.5142285823822021,0.0,103.33016204833984,106.0,14974.333984375,-0.0,1298.9097900390625,1.0,283.1499938964844,286.6656799316406,292.3421630859375,293.6673278808594,293.1499938964844,293.1499938964844,283.1499938964844,18961.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011648535728455,1.0,0.0,0.0,1.011892557144165,1.011897325515747,6.832227228414922e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4401.57275390625,0.0,66.29950714111328,1497.1583251953125,0.0,510.5081176757813,0.3232670426368713,1.0,0.0,3.0,1.0,0.0
12389100,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.7959081530570984,0.2554517984390259,0.2312152534723281,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563903808594,0.8420342206954956,0.3050192892551422,0.2900018692016601,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.8143596053123474,0.2737753689289093,0.1925116032361984,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.8128921389579773,0.2723368108272552,0.2591876685619354,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4558410644531,0.781524121761322,0.2419543713331222,1.095111846923828,287.456787109375,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30389404296875,287.4609069824219,1.0,0.4714384377002716,1.0,1.0,0.0,1.0,-2.4826202392578125,2.482615232467652,4.961500053468626e-06,1.9206414222717283,0.5096575021743774,0.5096575021743774,0.0,103.56269073486328,106.0,14857.509765625,-0.0,1311.7828369140625,1.0,283.1499938964844,286.706787109375,292.35260009765625,293.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18854.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981790482997894,1.0,0.0,0.0,0.99251788854599,0.9925225377082824,6.5730979770251e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4399.1826171875,0.0,63.82311248779297,1497.1583251953125,0.0,501.3682861328125,0.3197835981845855,1.0,0.0,3.0,1.0,0.0
12389160,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8001178503036499,0.2564907371997833,0.2320874184370041,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959411621094,0.8463298678398132,0.3064538240432739,0.2912803590297699,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.8184834718704224,0.2750316262245178,0.193341463804245,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.8172377347946167,0.273800641298294,0.2605083584785461,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.7854540348052979,0.2427673786878585,1.0984684228897097,287.4963073730469,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30621337890625,287.5001220703125,1.0,0.4716927409172058,1.0,1.0,0.0,1.0,-2.4918212890625,2.491816282272339,4.998336862627184e-06,1.9277663230896,0.5055308938026428,0.5055308938026428,0.0,102.429443359375,94.0,14749.30078125,-0.0,1318.3636474609375,1.0,283.1499938964844,286.7448425292969,292.3633728027344,293.6714172363281,293.1499938964844,293.1499938964844,283.1499938964844,18757.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955462217330932,1.0,0.0,0.0,0.975244641304016,0.9752492308616638,6.346299841197833e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4397.423828125,0.0,61.66975021362305,1497.1583251953125,0.0,493.4483337402344,0.3166970312595367,1.0,0.0,3.0,1.0,0.0
12389220,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8154844641685486,0.2585872113704681,0.233739286661148,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.8626055121421814,0.3093811571598053,0.2937885224819183,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8334437608718872,0.2775579392910003,0.1949257999658584,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8325837254524231,0.2767355740070343,0.2630404829978943,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664978027344,0.8005807995796204,0.2444031685590744,1.104675054550171,287.5672607421875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.570556640625,1.0,0.4700091481208801,1.0,1.0,0.0,1.0,-2.509223222732544,2.509218215942383,5.068371592642507e-06,1.94123375415802,0.4985547959804535,0.4985547959804535,0.0,97.1880340576172,82.0,14573.435546875,-0.0,1317.6630859375,1.0,283.1499938964844,286.81298828125,292.38507080078125,293.6804504394531,293.1499938964844,293.1499938964844,283.1499938964844,18589.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912465214729309,1.0,0.0,0.0,0.9464006423950196,0.9464051127433776,5.976453110179136e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4395.65966796875,0.0,58.180152893066406,1497.1583251953125,0.0,480.7894592285156,0.3115711510181427,1.0,0.0,3.0,1.0,0.0
12389280,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8154844641685486,0.2585872113704681,0.233739286661148,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.8626055121421814,0.3093811571598053,0.2937885224819183,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8334437608718872,0.2775579392910003,0.1949257999658584,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8325837254524231,0.2767355740070343,0.2630404829978943,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664978027344,0.8005807995796204,0.2444031685590744,1.104675054550171,287.5672607421875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.570556640625,1.0,0.4700091481208801,1.0,1.0,0.0,1.0,-2.509223222732544,2.509218215942383,5.068371592642507e-06,1.94123375415802,0.4985547959804535,0.4985547959804535,0.0,97.1880340576172,82.0,14573.435546875,-0.0,1317.6630859375,1.0,283.1499938964844,286.81298828125,292.38507080078125,293.6804504394531,293.1499938964844,293.1499938964844,283.1499938964844,18589.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912465214729309,1.0,0.0,0.0,0.9464006423950196,0.9464051127433776,5.976453110179136e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4395.65966796875,0.0,58.180152893066406,1497.1583251953125,0.0,480.7894592285156,0.3115711510181427,1.0,0.0,3.0,1.0,0.0
12389340,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8386036157608032,0.2606968879699707,0.235307827591896,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8895790576934814,0.3123473227024078,0.2962397038936615,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8578644394874573,0.2800934016704559,0.1964419484138488,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8573434948921204,0.2796738147735595,0.2654740214347839,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8238754272460938,0.2460452020168304,1.1104282140731812,287.62847900390625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6312866210937,1.0,0.4663723409175873,1.0,1.0,0.0,1.0,-2.5257115364074707,2.5257062911987305,5.135172159498325e-06,1.953986406326294,0.4932003319263458,0.4932003319263458,0.0,89.29268646240234,70.0,14450.390625,-0.0,1304.3441162109375,1.0,283.1499938964844,286.8714294433594,292.4064636230469,293.6930847167969,293.1499938964844,293.1499938964844,283.1499938964844,18449.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880605041980743,1.0,0.0,0.0,0.9243297576904296,0.9243341684341432,5.7009508225291945e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4396.04443359375,0.0,55.58665466308594,1497.1583251953125,0.0,471.6247863769531,0.3076483309268951,1.0,0.0,3.0,1.0,0.0
12389400,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8386036157608032,0.2606968879699707,0.235307827591896,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8895790576934814,0.3123473227024078,0.2962397038936615,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8578644394874573,0.2800934016704559,0.1964419484138488,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8573434948921204,0.2796738147735595,0.2654740214347839,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8238754272460938,0.2460452020168304,1.1104282140731812,287.62847900390625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6312866210937,1.0,0.4663723409175873,1.0,1.0,0.0,1.0,-2.5257115364074707,2.5257062911987305,5.135172159498325e-06,1.953986406326294,0.4932003319263458,0.4932003319263458,0.0,89.29268646240234,70.0,14450.390625,-0.0,1304.3441162109375,1.0,283.1499938964844,286.8714294433594,292.4064636230469,293.6930847167969,293.1499938964844,293.1499938964844,283.1499938964844,18449.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880605041980743,1.0,0.0,0.0,0.9243297576904296,0.9243341684341432,5.7009508225291945e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4396.04443359375,0.0,55.58665466308594,1497.1583251953125,0.0,471.6247863769531,0.3076483309268951,1.0,0.0,3.0,1.0,0.0
12389460,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8739799857139587,0.2628045380115509,0.2368184179067611,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.9323859810829164,0.3153224587440491,0.2986427545547485,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.8956798911094666,0.2826248109340668,0.1979113817214965,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.895547091960907,0.2826043665409088,0.2678403556346893,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8571591973304749,0.2476819604635238,1.1158747673034668,287.6809387207031,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.683349609375,1.0,0.4615463018417358,1.0,1.0,0.0,1.0,-2.541567087173462,2.5415618419647217,5.199819042900344e-06,1.9662446975708008,0.4893776476383209,0.4893776476383209,0.0,79.7957534790039,58.0,14378.046875,-0.0,1283.0894775390625,1.0,283.1499938964844,286.9210510253906,292.427734375,293.7091369628906,293.1499938964844,293.1499938964844,283.1499938964844,18330.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858205020427704,1.0,0.0,0.0,0.9082114100456238,0.9082158207893372,5.50386012321269e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4398.52734375,0.0,53.71539688110352,1497.1583251953125,0.0,465.2888488769531,0.3047418594360351,1.0,0.0,3.0,1.0,0.0
12389520,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8739799857139587,0.2628045380115509,0.2368184179067611,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.9323859810829164,0.3153224587440491,0.2986427545547485,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.8956798911094666,0.2826248109340668,0.1979113817214965,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.895547091960907,0.2826043665409088,0.2678403556346893,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8571591973304749,0.2476819604635238,1.1158747673034668,287.6809387207031,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.683349609375,1.0,0.4615463018417358,1.0,1.0,0.0,1.0,-2.541567087173462,2.5415618419647217,5.199819042900344e-06,1.9662446975708008,0.4893776476383209,0.4893776476383209,0.0,79.7957534790039,58.0,14378.046875,-0.0,1283.0894775390625,1.0,283.1499938964844,286.9210510253906,292.427734375,293.7091369628906,293.1499938964844,293.1499938964844,283.1499938964844,18330.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858205020427704,1.0,0.0,0.0,0.9082114100456238,0.9082158207893372,5.50386012321269e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4398.52734375,0.0,53.71539688110352,1497.1583251953125,0.0,465.2888488769531,0.3047418594360351,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9023048281669616,0.2639804184436798,0.2376442849636078,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.9652424454689026,0.3169855177402496,0.2999695837497711,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.9271165132522584,0.2840360403060913,0.1987176984548568,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.9272429347038268,0.2842379212379455,0.26914182305336,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.8841541409492493,0.2485918849706649,1.11881685256958,287.7068176269531,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202514648437,287.7090148925781,1.0,0.4585011601448059,1.0,1.0,0.0,1.0,-2.550221443176269,2.5502161979675293,5.235274329606909e-06,1.972933888435364,0.4878788292407989,0.4878788292407989,0.0,74.02348327636719,58.0,14358.98046875,-0.0,1268.8050537109375,1.0,283.1499938964844,286.9452514648437,292.4397277832031,293.7196960449219,293.1499938964844,293.1499938964844,283.1499938964844,18271.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849450886249542,1.0,0.0,0.0,0.9015530943870544,0.901557445526123,5.423455462505444e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4400.84326171875,0.0,52.93702697753906,1497.1583251953125,0.0,462.8365173339844,0.3035062849521637,1.0,0.0,3.0,1.0,0.0
12389640,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72515869140625,0.933335304260254,0.2649018466472626,0.2382852137088775,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253723144531,0.9917207956314088,0.3182889521121979,0.301003485918045,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.9590359926223756,0.2851400673389435,0.1993438005447387,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.9593581557273864,0.2855161726474762,0.2701538503170013,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250671386719,0.9119997024536132,0.2493019253015518,1.1210803985595703,287.7255249023437,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7275695800781,1.0,0.455989122390747,1.0,1.0,0.0,1.0,-2.55692195892334,2.5569167137146,5.26280700796633e-06,1.97811222076416,0.4870068728923797,0.4870068728923797,0.0,69.33245849609375,76.0,14354.2568359375,-0.0,1256.7061767578125,1.0,283.1499938964844,286.9625549316406,292.44927978515625,293.72882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18227.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844367206096649,1.0,0.0,0.0,0.8974096179008484,0.8974139094352722,5.3737181815449744e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4403.11962890625,0.0,52.44419097900391,1497.1583251953125,0.0,461.41839599609375,0.302711546421051,1.0,0.0,3.0,1.0,0.0
12389700,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.944162368774414,0.2659397721290588,0.2391695231199264,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453918457031,0.9990000128746032,0.3197724223136902,0.3021235764026642,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9690343737602234,0.2863838970661163,0.2001749873161316,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9695544838905334,0.2869584262371063,0.2714657783508301,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.9223029613494872,0.2500989139080047,1.124422550201416,287.7455749511719,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7474670410156,1.0,0.4569916427135467,1.0,1.0,0.0,1.0,-2.5654118061065674,2.565406560897827,5.2978798521508e-06,1.9847145080566408,0.4863478541374206,0.4863478541374206,0.0,68.29180908203125,76.0,14361.9208984375,-0.0,1262.968017578125,1.0,283.1499938964844,286.980712890625,292.4602966308594,293.7401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18181.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840516448020935,1.0,0.0,0.0,0.8938440084457397,0.8938482999801636,5.3311012493395544e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4406.25146484375,0.0,52.00543975830078,1497.1583251953125,0.0,460.3472900390625,0.3019906878471374,1.0,0.0,3.0,1.0,0.0
12389760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643737792969,0.9395171403884888,0.2669567167758941,0.2401198595762252,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645874023437,0.996398389339447,0.3212396502494812,0.3037709593772888,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.9650014638900756,0.2876062989234924,0.2010569870471954,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.965756356716156,0.2883810400962829,0.2728477120399475,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.917445182800293,0.2508763074874878,1.1280981302261353,287.7647399902344,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3237609863281,287.7666320800781,1.0,0.4595691263675689,1.0,1.0,0.0,1.0,-2.5762276649475098,2.5762221813201904,5.342410076991655e-06,1.992965817451477,0.4860442876815796,0.4860442876815796,0.0,69.5026626586914,94.0,14385.29296875,-0.0,1281.5382080078125,1.0,283.1499938964844,286.9977111816406,292.4715270996094,293.7525634765625,293.1499938964844,293.1499938964844,283.1499938964844,18136.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838772416114807,1.0,0.0,0.0,0.8914730548858643,0.8914773464202881,5.3028568203217226e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4410.048828125,0.0,51.68991470336914,1497.1583251953125,0.0,459.8629455566406,0.3014561235904693,1.0,0.0,3.0,1.0,0.0
12389820,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9017046689987184,0.2689352631568908,0.2421522736549377,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991027832031,0.9657459259033204,0.3240744769573211,0.3067273497581482,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9271671175956726,0.2899521291255951,0.2029081583023071,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9284977912902832,0.2911317944526672,0.2757339775562286,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.8825109004974365,0.2523432075977325,1.136042237281799,287.7992248535156,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8008117675781,1.0,0.4681091606616974,1.0,1.0,0.0,1.0,-2.597405195236206,2.5973997116088867,5.43055966772954e-06,2.009327173233032,0.4864669144153595,0.4864669144153595,0.0,76.93746185302734,112.0,14466.8916015625,-0.0,1341.314453125,1.0,283.1499938964844,287.02734375,292.49493408203125,293.7812194824219,293.1499938964844,293.1499938964844,283.1499938964844,18050.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842008948326111,1.0,0.0,0.0,0.8901768326759338,0.8901811242103577,5.2874469247399254e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4419.53369140625,0.0,51.40754318237305,1497.1583251953125,0.0,460.7621154785156,0.3009189367294311,1.0,0.0,3.0,1.0,0.0
12389880,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9017046689987184,0.2689352631568908,0.2421522736549377,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991027832031,0.9657459259033204,0.3240744769573211,0.3067273497581482,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9271671175956726,0.2899521291255951,0.2029081583023071,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9284977912902832,0.2911317944526672,0.2757339775562286,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.8825109004974365,0.2523432075977325,1.136042237281799,287.7992248535156,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8008117675781,1.0,0.4681091606616974,1.0,1.0,0.0,1.0,-2.597405195236206,2.5973997116088867,5.43055966772954e-06,2.009327173233032,0.4864669144153595,0.4864669144153595,0.0,76.93746185302734,112.0,14466.8916015625,-0.0,1341.314453125,1.0,283.1499938964844,287.02734375,292.49493408203125,293.7812194824219,293.1499938964844,293.1499938964844,283.1499938964844,18050.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842008948326111,1.0,0.0,0.0,0.8901768326759338,0.8901811242103577,5.2874469247399254e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4419.53369140625,0.0,51.40754318237305,1497.1583251953125,0.0,460.7621154785156,0.3009189367294311,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.8603205680847168,0.2709109485149383,0.2443331182003021,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.9173728227615356,0.3268373608589172,0.3097788989543915,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8821890354156494,0.2921417951583862,0.2047789096832275,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8837034106254578,0.2937301099300384,0.2786511182785034,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8425731658935547,0.2536857724189758,1.1442468166351318,287.827880859375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.82916259765625,1.0,0.4796056449413299,1.0,1.0,0.0,1.0,-2.619303703308105,2.619298219680786,5.522476385522168e-06,2.0262486934661865,0.4882078170776367,0.4882078170776367,0.0,88.71997833251953,130.0,14595.857421875,-0.0,1422.3687744140625,1.0,283.1499938964844,287.050537109375,292.5193786621094,293.814453125,293.1499938964844,293.1499938964844,283.1499938964844,17971.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485432356595993,1.0,0.0,0.0,0.8932402729988098,0.8932445049285889,5.323901675069465e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4431.29638671875,0.0,51.561798095703125,1497.1583251953125,0.0,464.1998596191406,0.3010531663894653,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.8603205680847168,0.2709109485149383,0.2443331182003021,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.9173728227615356,0.3268373608589172,0.3097788989543915,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8821890354156494,0.2921417951583862,0.2047789096832275,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8837034106254578,0.2937301099300384,0.2786511182785034,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8425731658935547,0.2536857724189758,1.1442468166351318,287.827880859375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.82916259765625,1.0,0.4796056449413299,1.0,1.0,0.0,1.0,-2.619303703308105,2.619298219680786,5.522476385522168e-06,2.0262486934661865,0.4882078170776367,0.4882078170776367,0.0,88.71997833251953,130.0,14595.857421875,-0.0,1422.3687744140625,1.0,283.1499938964844,287.050537109375,292.5193786621094,293.814453125,293.1499938964844,293.1499938964844,283.1499938964844,17971.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485432356595993,1.0,0.0,0.0,0.8932402729988098,0.8932445049285889,5.323901675069465e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4431.29638671875,0.0,51.561798095703125,1497.1583251953125,0.0,464.1998596191406,0.3010531663894653,1.0,0.0,3.0,1.0,0.0
12390060,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8257101774215698,0.2728525400161743,0.2465943992137909,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8769305944442749,0.3295187652111053,0.312863826751709,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8452021479606628,0.2941943705081939,0.2066301107406616,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8469171524047852,0.2961919605731964,0.2815428078174591,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8083863854408264,0.2549025416374206,1.1524004936218262,287.8507385253906,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85174560546875,1.0,0.4927425384521484,1.0,1.0,0.0,1.0,-2.641225099563598,2.6412193775177,5.6152698562073056e-06,2.0431923866271973,0.491210788488388,0.491210788488388,0.0,103.25008392333984,118.0,14770.0478515625,-0.0,1517.1407470703125,1.0,283.1499938964844,287.0674133300781,292.54461669921875,293.85186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17894.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875214993953705,1.0,0.0,0.0,0.9004665017127991,0.9004707932472229,5.410390002680288e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4445.22705078125,0.0,52.13316345214844,1497.1583251953125,0.0,470.0921630859375,0.3018279075622558,1.0,0.0,3.0,1.0,0.0
12390120,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8257101774215698,0.2728525400161743,0.2465943992137909,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8769305944442749,0.3295187652111053,0.312863826751709,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8452021479606628,0.2941943705081939,0.2066301107406616,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8469171524047852,0.2961919605731964,0.2815428078174591,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8083863854408264,0.2549025416374206,1.1524004936218262,287.8507385253906,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85174560546875,1.0,0.4927425384521484,1.0,1.0,0.0,1.0,-2.641225099563598,2.6412193775177,5.6152698562073056e-06,2.0431923866271973,0.491210788488388,0.491210788488388,0.0,103.25008392333984,118.0,14770.0478515625,-0.0,1517.1407470703125,1.0,283.1499938964844,287.0674133300781,292.54461669921875,293.85186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17894.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875214993953705,1.0,0.0,0.0,0.9004665017127991,0.9004707932472229,5.410390002680288e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4445.22705078125,0.0,52.13316345214844,1497.1583251953125,0.0,470.0921630859375,0.3018279075622558,1.0,0.0,3.0,1.0,0.0
