time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8191722631454468,0.2747797071933746,0.2484598159790039,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8696685433387756,0.3321365416049957,0.3154897689819336,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8383217453956604,0.2961473762989044,0.2081141322851181,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8403434753417969,0.2985500693321228,0.2839352488517761,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8007194995880127,0.2560169398784637,1.158197999000549,287.865966796875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86651611328125,1.0,0.4973390996456146,1.0,1.0,0.0,1.0,-2.658252954483032,2.658247232437134,5.688018063665368e-06,2.0564188957214355,0.4953815937042236,0.4953815937042236,0.0,107.73698425292967,106.0,14979.1494140625,-0.0,1560.9959716796875,1.0,283.1499938964844,287.0768127441406,292.57061767578125,293.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17821.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903819859027862,1.0,0.0,0.0,0.9116348624229432,0.9116391539573668,5.54543113651107e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4460.994140625,0.0,53.10935974121094,1497.1583251953125,0.0,478.2846374511719,0.3032189905643463,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8191722631454468,0.2747797071933746,0.2484598159790039,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8696685433387756,0.3321365416049957,0.3154897689819336,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8383217453956604,0.2961473762989044,0.2081141322851181,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8403434753417969,0.2985500693321228,0.2839352488517761,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8007194995880127,0.2560169398784637,1.158197999000549,287.865966796875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86651611328125,1.0,0.4973390996456146,1.0,1.0,0.0,1.0,-2.658252954483032,2.658247232437134,5.688018063665368e-06,2.0564188957214355,0.4953815937042236,0.4953815937042236,0.0,107.73698425292967,106.0,14979.1494140625,-0.0,1560.9959716796875,1.0,283.1499938964844,287.0768127441406,292.57061767578125,293.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17821.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903819859027862,1.0,0.0,0.0,0.9116348624229432,0.9116391539573668,5.54543113651107e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4460.994140625,0.0,53.10935974121094,1497.1583251953125,0.0,478.2846374511719,0.3032189905643463,1.0,0.0,3.0,1.0,0.0
12390300,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.821716845035553,0.2757739424705505,0.2493062317371368,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87066650390625,0.8726836442947388,0.3334448933601379,0.3166875541210174,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706359863281,0.8408619165420532,0.2971075773239136,0.2087624669075012,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706359863281,0.8430706858634949,0.299709141254425,0.2850014269351959,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.803047239780426,0.2565570175647735,1.160485029220581,287.8706970214844,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31988525390625,287.87109375,1.0,0.4978043138980865,1.0,1.0,0.0,1.0,-2.6655189990997314,2.665513277053833,5.719159162254073e-06,2.062041521072388,0.4978811144828796,0.4978811144828796,0.0,107.2087631225586,106.0,15097.255859375,-0.0,1568.7708740234375,1.0,283.1499938964844,287.07861328125,292.5837707519531,293.9146423339844,293.1499938964844,293.1499938964844,283.1499938964844,17785.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920589923858642,1.0,0.0,0.0,0.9186378121376038,0.9186421036720276,5.630955257629466e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4469.48681640625,0.0,53.74812316894531,1497.1583251953125,0.0,483.1556701660156,0.3041410446166992,1.0,0.0,3.0,1.0,0.0
12390360,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8269059658050537,0.2768098711967468,0.2501391470432281,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.8787716031074524,0.33476322889328,0.317844033241272,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.8461588025093079,0.2980559766292572,0.2093676775693893,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.8485789895057678,0.3008542954921722,0.2860071063041687,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8081484436988831,0.2570896446704864,1.1625072956085205,287.8738708496094,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.319091796875,287.8741455078125,1.0,0.4973982870578766,1.0,1.0,0.0,1.0,-2.672276258468628,2.672270536422729,5.7481865951558575e-06,2.06726598739624,0.5006481409072876,0.5006481409072876,0.0,105.45462036132812,94.0,15224.7236328125,-0.0,1570.2803955078125,1.0,283.1499938964844,287.07879638671875,292.5971069335937,293.93707275390625,293.1499938964844,293.1499938964844,283.1499938964844,17749.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938772022724151,1.0,0.0,0.0,0.9265669584274292,0.9265713095664978,5.7285813426233296e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4478.42822265625,0.0,54.48801803588867,1497.1583251953125,0.0,488.494384765625,0.3052124977111816,1.0,0.0,3.0,1.0,0.0
12390420,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.844459056854248,0.2789556086063385,0.2517901360988617,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8993188738822937,0.3374220728874206,0.3200771808624267,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8645021915435791,0.2999246418476105,0.210480198264122,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.867432177066803,0.3031110167503357,0.2878803610801697,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.824677586555481,0.2581375539302826,1.1659752130508425,287.8760681152344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760986328125,1.0,0.4946982264518738,1.0,1.0,0.0,1.0,-2.6847002506256104,2.684694528579712,5.801731276733335e-06,2.0768632888793945,0.5069670081138611,0.5069670081138611,0.0,99.28336334228516,82.0,15508.1162109375,-0.0,1559.576171875,1.0,283.1499938964844,287.07470703125,292.6244506835937,293.9845275878906,293.1499938964844,293.1499938964844,283.1499938964844,17676.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979109168052673,1.0,0.0,0.0,0.9451919794082642,0.945196270942688,5.961197047099631e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4497.759765625,0.0,56.28109359741211,1497.1583251953125,0.0,500.55572509765625,0.3078094720840454,1.0,0.0,3.0,1.0,0.0
12390480,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.844459056854248,0.2789556086063385,0.2517901360988617,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8993188738822937,0.3374220728874206,0.3200771808624267,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8645021915435791,0.2999246418476105,0.210480198264122,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.867432177066803,0.3031110167503357,0.2878803610801697,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.824677586555481,0.2581375539302826,1.1659752130508425,287.8760681152344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760986328125,1.0,0.4946982264518738,1.0,1.0,0.0,1.0,-2.6847002506256104,2.684694528579712,5.801731276733335e-06,2.0768632888793945,0.5069670081138611,0.5069670081138611,0.0,99.28336334228516,82.0,15508.1162109375,-0.0,1559.576171875,1.0,283.1499938964844,287.07470703125,292.6244506835937,293.9845275878906,293.1499938964844,293.1499938964844,283.1499938964844,17676.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979109168052673,1.0,0.0,0.0,0.9451919794082642,0.945196270942688,5.961197047099631e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4497.759765625,0.0,56.28109359741211,1497.1583251953125,0.0,500.55572509765625,0.3078094720840454,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8730428218841553,0.2811529338359833,0.2534116804599762,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.934249460697174,0.3400976955890655,0.3222391307353973,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.894300639629364,0.3017587959766388,0.2115018367767334,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8977944254875183,0.3053271770477295,0.2896245419979095,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8503718376159668,0.259160965681076,1.168909788131714,287.87322998046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.873046875,1.0,0.4903368353843689,1.0,1.0,0.0,1.0,-2.6960978507995605,2.696092128753662,5.851053629157832e-06,2.085659503936768,0.5142994523048401,0.5142994523048401,0.0,90.78983306884766,70.0,15829.478515625,-0.0,1536.6339111328125,1.0,283.1499938964844,287.0650939941406,292.6530456542969,294.03582763671875,293.1499938964844,293.1499938964844,283.1499938964844,17601.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024622678756714,1.0,0.0,0.0,0.967491865158081,0.9674962162971495,6.245799966109189e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4519.14306640625,0.0,58.5137825012207,1497.1583251953125,0.0,514.5328369140625,0.3110261857509613,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8730428218841553,0.2811529338359833,0.2534116804599762,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.934249460697174,0.3400976955890655,0.3222391307353973,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.894300639629364,0.3017587959766388,0.2115018367767334,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8977944254875183,0.3053271770477295,0.2896245419979095,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8503718376159668,0.259160965681076,1.168909788131714,287.87322998046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.873046875,1.0,0.4903368353843689,1.0,1.0,0.0,1.0,-2.6960978507995605,2.696092128753662,5.851053629157832e-06,2.085659503936768,0.5142994523048401,0.5142994523048401,0.0,90.78983306884766,70.0,15829.478515625,-0.0,1536.6339111328125,1.0,283.1499938964844,287.0650939941406,292.6530456542969,294.03582763671875,293.1499938964844,293.1499938964844,283.1499938964844,17601.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024622678756714,1.0,0.0,0.0,0.967491865158081,0.9674962162971495,6.245799966109189e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4519.14306640625,0.0,58.5137825012207,1497.1583251953125,0.0,514.5328369140625,0.3110261857509613,1.0,0.0,3.0,1.0,0.0
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.918301522731781,0.2833813428878784,0.2550126314163208,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9822115898132324,0.3427811563014984,0.3243562877178192,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9430475234985352,0.3035524189472198,0.2124575674533844,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9474963545799256,0.3074978590011596,0.2912745177745819,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8912218809127808,0.2601527273654938,1.1714586019515991,287.8658447265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8654479980469,1.0,0.4849647581577301,1.0,1.0,0.0,1.0,-2.706760883331299,2.7067549228668213,5.897374194319127e-06,2.093883514404297,0.5226126313209534,0.5226126313209534,0.0,80.91905212402344,58.0,16188.6611328125,-0.0,1506.097900390625,1.0,283.1499938964844,287.0503845214844,292.68310546875,294.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,17523.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075352787971497,1.0,0.0,0.0,0.9934894442558287,0.9934938549995422,6.585973011397074e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4542.66552734375,0.0,61.22358703613281,1497.1583251953125,0.0,530.585205078125,0.3148910999298095,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.918301522731781,0.2833813428878784,0.2550126314163208,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9822115898132324,0.3427811563014984,0.3243562877178192,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9430475234985352,0.3035524189472198,0.2124575674533844,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9474963545799256,0.3074978590011596,0.2912745177745819,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8912218809127808,0.2601527273654938,1.1714586019515991,287.8658447265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8654479980469,1.0,0.4849647581577301,1.0,1.0,0.0,1.0,-2.706760883331299,2.7067549228668213,5.897374194319127e-06,2.093883514404297,0.5226126313209534,0.5226126313209534,0.0,80.91905212402344,58.0,16188.6611328125,-0.0,1506.097900390625,1.0,283.1499938964844,287.0503845214844,292.68310546875,294.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,17523.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075352787971497,1.0,0.0,0.0,0.9934894442558287,0.9934938549995422,6.585973011397074e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4542.66552734375,0.0,61.22358703613281,1497.1583251953125,0.0,530.585205078125,0.3148910999298095,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9519753456115724,0.2848192751407623,0.256104052066803,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9990000128746032,0.3446912169456482,0.3175634741783142,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.974101722240448,0.3046386539936065,0.2130809277296066,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9780966639518738,0.3088246285915375,0.2923448085784912,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572692871094,0.9209601283073424,0.2607418000698089,1.173213243484497,287.8569641113281,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155517578125,287.85552978515625,1.0,0.480744332075119,1.0,1.0,0.0,1.0,-2.704089403152466,2.7040834426879883,5.8865875871561e-06,2.092219829559326,0.5284028053283691,0.5284028053283691,0.0,75.53931427001953,58.0,16420.037109375,-0.0,1477.552490234375,1.0,283.1499938964844,287.0372619628906,292.703125,294.1287841796875,293.1499938964844,293.1499938964844,283.1499938964844,17471.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110498666763306,1.0,0.0,0.0,1.012056827545166,1.012061357498169,6.834445542835965e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4558.62353515625,0.0,63.22760772705078,1497.1583251953125,0.0,542.0064086914062,0.3177174627780914,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9648534655570984,0.2856005430221557,0.2567460238933563,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9990000128746032,0.3464661240577698,0.3064377605915069,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9850103259086608,0.3051980137825012,0.2134335935115814,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9887420535087584,0.3095207214355469,0.2929501533508301,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.9341469407081604,0.2610323131084442,1.174250841140747,287.84478759765625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178405761719,287.8429870605469,1.0,0.4777247011661529,1.0,1.0,0.0,1.0,-2.693892002105713,2.693886041641236,5.842312475579092e-06,2.084348201751709,0.5317147970199585,0.5317147970199585,0.0,73.31832122802734,78.0,16535.671875,-0.0,1453.282958984375,1.0,283.1499938964844,287.0248413085937,292.7144470214844,294.1498413085937,293.1499938964844,293.1499938964844,283.1499938964844,17445.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513090968132019,1.0,0.0,0.0,1.0229767560958862,1.0229812860488892,6.982725864190797e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4566.9814453125,0.0,64.43983459472656,1497.1583251953125,0.0,548.7545776367188,0.319414734840393,1.0,0.0,3.0,1.0,0.0
12390900,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.9702842235565186,0.2867014110088348,0.2576983571052551,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9990000128746032,0.3494994044303894,0.3024073839187622,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9892767071723938,0.305972009897232,0.2139544785022735,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9929895401000975,0.3104867339134216,0.2938350141048431,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9394543170928956,0.2614497244358063,1.17596173286438,287.8302917480469,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3240051269531,287.8294982910156,1.0,0.4779484272003174,1.0,1.0,0.0,1.0,-2.6938984394073486,2.693892478942871,5.8412779253558256e-06,2.0838472843170166,0.5364989042282104,0.5364989042282104,0.0,72.63911437988281,78.0,16731.015625,-0.0,1450.1929931640625,1.0,283.1499938964844,287.0076599121094,292.72979736328125,294.1783447265625,293.1499938964844,293.1499938964844,283.1499938964844,17409.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515905499458313,1.0,0.0,0.0,1.0387383699417114,1.0387428998947144,7.199556506520821e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4578.87109375,0.0,66.22505950927734,1497.1583251953125,0.0,558.2008666992188,0.3218984305858612,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.9678487181663512,0.2878181338310241,0.2587110996246338,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9990000128746032,0.3522117733955383,0.3059339821338653,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9868476986885072,0.3067425489425659,0.214507907629013,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9908114075660706,0.3114489018917084,0.2947649955749511,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.93588125705719,0.2618749737739563,1.1779532432556152,287.8233947753906,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.8230895996094,1.0,0.4801732897758484,1.0,1.0,0.0,1.0,-2.703514575958252,2.7035086154937744,5.882645837118616e-06,2.0910918712615967,0.5416096448898315,0.5416096448898315,0.0,73.5484619140625,98.0,16958.01171875,-0.0,1467.60791015625,1.0,283.1499938964844,286.9957580566406,292.7454528808594,294.2083740234375,293.1499938964844,293.1499938964844,283.1499938964844,17365.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187196731567383,1.0,0.0,0.0,1.055596113204956,1.055600643157959,7.435137661104818e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4592.62744140625,0.0,68.16697692871094,1497.1583251953125,0.0,567.8118896484375,0.324569433927536,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9461997151374816,0.2901036441326141,0.2608818411827087,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9990000128746032,0.3552769720554352,0.3288520276546478,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9669532775878906,0.3082861006259918,0.2156908959150314,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9720019698143004,0.3133695423603058,0.2967236042022705,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9114969372749328,0.2627248466014862,1.18247389793396,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8209533691406,1.0,0.4896909594535827,1.0,1.0,0.0,1.0,-2.7428040504455566,2.742798089981079,6.054252025933238e-06,2.1211917400360107,0.5527915954589844,0.5527915954589844,0.0,78.84555053710938,118.0,17491.6328125,-0.0,1547.3758544921875,1.0,283.1499938964844,286.9793701171875,292.7807006835937,294.27764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17262.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248668193817139,1.0,0.0,0.0,1.092862248420715,1.0928668975830078,7.969375559468973e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4625.2099609375,0.0,72.6031494140625,1497.1583251953125,0.0,589.3959350585938,0.3305609822273254,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9461997151374816,0.2901036441326141,0.2608818411827087,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9990000128746032,0.3552769720554352,0.3288520276546478,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9669532775878906,0.3082861006259918,0.2156908959150314,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9720019698143004,0.3133695423603058,0.2967236042022705,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9114969372749328,0.2627248466014862,1.18247389793396,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8209533691406,1.0,0.4896909594535827,1.0,1.0,0.0,1.0,-2.7428040504455566,2.742798089981079,6.054252025933238e-06,2.1211917400360107,0.5527915954589844,0.5527915954589844,0.0,78.84555053710938,118.0,17491.6328125,-0.0,1547.3758544921875,1.0,283.1499938964844,286.9793701171875,292.7807006835937,294.27764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17262.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248668193817139,1.0,0.0,0.0,1.092862248420715,1.0928668975830078,7.969375559468973e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4625.2099609375,0.0,72.6031494140625,1497.1583251953125,0.0,589.3959350585938,0.3305609822273254,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.8867201805114746,0.2923089563846588,0.2633797526359558,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9533121585845948,0.3559798896312713,0.3375623226165771,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.9045864939689636,0.3097034394741058,0.2170911431312561,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9101680517196656,0.3151581585407257,0.2989691495895386,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8569003343582153,0.2634139657020569,1.188254952430725,287.81182861328125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8109436035156,1.0,0.5024100542068481,1.0,1.0,0.0,1.0,-2.766695737838745,2.7666895389556885,6.161614692246076e-06,2.140332221984864,0.5650659203529358,0.5650659203529358,0.0,92.75408172607422,138.0,18041.275390625,-0.0,1647.878662109375,1.0,283.1499938964844,286.9577941894531,292.8207092285156,294.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,17147.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322531461715698,1.0,0.0,0.0,1.1349589824676514,1.1349637508392334,8.595156231194778e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4661.47314453125,0.0,77.89163970947266,1497.1583251953125,0.0,616.4341430664062,0.3375166654586792,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.8867201805114746,0.2923089563846588,0.2633797526359558,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9533121585845948,0.3559798896312713,0.3375623226165771,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.9045864939689636,0.3097034394741058,0.2170911431312561,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9101680517196656,0.3151581585407257,0.2989691495895386,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8569003343582153,0.2634139657020569,1.188254952430725,287.81182861328125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8109436035156,1.0,0.5024100542068481,1.0,1.0,0.0,1.0,-2.766695737838745,2.7666895389556885,6.161614692246076e-06,2.140332221984864,0.5650659203529358,0.5650659203529358,0.0,92.75408172607422,138.0,18041.275390625,-0.0,1647.878662109375,1.0,283.1499938964844,286.9577941894531,292.8207092285156,294.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,17147.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322531461715698,1.0,0.0,0.0,1.1349589824676514,1.1349637508392334,8.595156231194778e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4661.47314453125,0.0,77.89163970947266,1497.1583251953125,0.0,616.4341430664062,0.3375166654586792,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8418119549751282,0.2943703830242157,0.2658620178699493,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8977004289627075,0.357620358467102,0.3395440876483917,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8568012118339539,0.3109147846698761,0.2184479832649231,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8619151711463928,0.3167466223239898,0.3011595010757446,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8141688108444214,0.2639028429985046,1.1937233209609983,287.78955078125,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885437011719,1.0,0.5162126421928406,1.0,1.0,0.0,1.0,-2.783881425857544,2.783875226974488,6.237733487068908e-06,2.153320074081421,0.578140139579773,0.578140139579773,0.0,109.93070220947266,156.0,18609.361328125,-0.0,1754.278564453125,1.0,283.1499938964844,286.92437744140625,292.8598327636719,294.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,17033.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404725670814514,1.0,0.0,0.0,1.18119478225708,1.1811996698379517,9.309716375582869e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4697.84326171875,0.0,84.07597351074219,1497.1583251953125,0.0,647.9926147460938,0.3454087972640991,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8418119549751282,0.2943703830242157,0.2658620178699493,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8977004289627075,0.357620358467102,0.3395440876483917,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8568012118339539,0.3109147846698761,0.2184479832649231,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8619151711463928,0.3167466223239898,0.3011595010757446,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8141688108444214,0.2639028429985046,1.1937233209609983,287.78955078125,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885437011719,1.0,0.5162126421928406,1.0,1.0,0.0,1.0,-2.783881425857544,2.783875226974488,6.237733487068908e-06,2.153320074081421,0.578140139579773,0.578140139579773,0.0,109.93070220947266,156.0,18609.361328125,-0.0,1754.278564453125,1.0,283.1499938964844,286.92437744140625,292.8598327636719,294.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,17033.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404725670814514,1.0,0.0,0.0,1.18119478225708,1.1811996698379517,9.309716375582869e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4697.84326171875,0.0,84.07597351074219,1497.1583251953125,0.0,647.9926147460938,0.3454087972640991,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.810487687587738,0.296375423669815,0.2683179676532745,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8612697124481201,0.3597212731838226,0.3421236872673034,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8238241672515869,0.3119524419307709,0.2197022885084152,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8287451267242432,0.3181639909744262,0.3032149374485016,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.7801713943481445,0.2642433941364288,1.198643684387207,287.7636108398437,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.762451171875,1.0,0.5299534797668457,1.0,1.0,0.0,1.0,-2.7998251914978027,2.799818754196167,6.309342097665649e-06,2.1656317710876465,0.5920679569244385,0.5920679569244385,0.0,127.8534164428711,144.0,19209.037109375,-0.0,1864.1793212890625,1.0,283.1499938964844,286.88677978515625,292.897216796875,294.5201416015625,293.1499938964844,293.1499938964844,283.1499938964844,16916.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490407943725586,1.0,0.0,0.0,1.2317265272140503,1.2317315340042114,1.0123297755626481e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4735.7158203125,0.0,91.27857971191406,1497.1583251953125,0.0,682.6088256835938,0.3542767763137817,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.810487687587738,0.296375423669815,0.2683179676532745,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8612697124481201,0.3597212731838226,0.3421236872673034,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8238241672515869,0.3119524419307709,0.2197022885084152,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8287451267242432,0.3181639909744262,0.3032149374485016,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.7801713943481445,0.2642433941364288,1.198643684387207,287.7636108398437,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.762451171875,1.0,0.5299534797668457,1.0,1.0,0.0,1.0,-2.7998251914978027,2.799818754196167,6.309342097665649e-06,2.1656317710876465,0.5920679569244385,0.5920679569244385,0.0,127.8534164428711,144.0,19209.037109375,-0.0,1864.1793212890625,1.0,283.1499938964844,286.88677978515625,292.897216796875,294.5201416015625,293.1499938964844,293.1499938964844,283.1499938964844,16916.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490407943725586,1.0,0.0,0.0,1.2317265272140503,1.2317315340042114,1.0123297755626481e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4735.7158203125,0.0,91.27857971191406,1497.1583251953125,0.0,682.6088256835938,0.3542767763137817,1.0,0.0,3.0,1.0,0.0
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8043299317359924,0.2973527908325195,0.2693528532981872,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.854779839515686,0.3608398735523224,0.3433217108249664,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8175316452980042,0.3124200701713562,0.220158189535141,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8226010203361511,0.3188197910785675,0.3040101826190948,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.77347332239151,0.2643673717975616,1.200033187866211,287.74853515625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471618652344,1.0,0.5329371094703674,1.0,1.0,0.0,1.0,-2.80568790435791,2.8056814670562744,6.335897978715366e-06,2.170214891433716,0.599327027797699,0.599327027797699,0.0,132.2089385986328,144.0,19515.060546875,-0.0,1894.2041015625,1.0,283.1499938964844,286.8659973144531,292.9156188964844,294.5611267089844,293.1499938964844,293.1499938964844,283.1499938964844,16856.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55339115858078,1.0,0.0,0.0,1.2585840225219729,1.2585891485214231,1.0569583253072778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4755.12744140625,0.0,95.30174255371094,1497.1583251953125,0.0,700.879638671875,0.359085202217102,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.802727222442627,0.2983289062976837,0.2702820897102356,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.8531137704849243,0.3619880080223083,0.3444462716579437,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8155568242073059,0.3128721714019775,0.2205212116241455,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8207839131355286,0.3194569647312164,0.3046773076057434,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319641113281,0.7712308168411255,0.2644771039485931,1.2008333206176758,287.7315673828125,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.73004150390625,1.0,0.5344305634498596,1.0,1.0,0.0,1.0,-2.8103578090667725,2.8103513717651367,6.357014171953779e-06,2.173830509185791,0.6067624092102051,0.6067624092102051,0.0,133.87977600097656,132.0,19824.341796875,-0.0,1909.589599609375,1.0,283.1499938964844,286.8434753417969,292.9338684082031,294.6021728515625,293.1499938964844,293.1499938964844,283.1499938964844,16796.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577577948570251,1.0,0.0,0.0,1.2864584922790527,1.2864636182785034,1.1042946823636157e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4774.6904296875,0.0,99.6265869140625,1497.1583251953125,0.0,719.7022094726562,0.3641437292098999,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8076178431510925,0.3002809584140777,0.2719568908214569,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.8580833077430725,0.3643436431884765,0.3465690910816192,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8192242383956909,0.3137457966804504,0.2210803180932998,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8246991634368896,0.3206925392150879,0.3057774007320404,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943664550781,0.7743921279907227,0.2646717429161072,1.2013839483261108,287.69390869140625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.69219970703125,1.0,0.534092903137207,1.0,1.0,0.0,1.0,-2.817579984664917,2.8175737857818604,6.389708687493112e-06,2.179407358169556,0.6221526265144348,0.6221526265144348,0.0,132.27293395996094,120.0,20454.41015625,-0.0,1913.3441162109373,1.0,283.1499938964844,286.7949523925781,292.97003173828125,294.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,16676.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664677023887634,1.0,0.0,0.0,1.345194935798645,1.3452003002166748,1.207435218475439e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4814.5380859375,0.0,109.2486801147461,1497.1583251953125,0.0,758.73388671875,0.375009536743164,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8076178431510925,0.3002809584140777,0.2719568908214569,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.8580833077430725,0.3643436431884765,0.3465690910816192,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8192242383956909,0.3137457966804504,0.2210803180932998,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8246991634368896,0.3206925392150879,0.3057774007320404,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943664550781,0.7743921279907227,0.2646717429161072,1.2013839483261108,287.69390869140625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.69219970703125,1.0,0.534092903137207,1.0,1.0,0.0,1.0,-2.817579984664917,2.8175737857818604,6.389708687493112e-06,2.179407358169556,0.6221526265144348,0.6221526265144348,0.0,132.27293395996094,120.0,20454.41015625,-0.0,1913.3441162109373,1.0,283.1499938964844,286.7949523925781,292.97003173828125,294.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,16676.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664677023887634,1.0,0.0,0.0,1.345194935798645,1.3452003002166748,1.207435218475439e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4814.5380859375,0.0,109.2486801147461,1497.1583251953125,0.0,758.73388671875,0.375009536743164,1.0,0.0,3.0,1.0,0.0
12391740,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8195520639419556,0.3022243082523346,0.2734681963920593,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.8712208271026611,0.3667472600936889,0.3485784232616424,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8299573659896851,0.3145845532417297,0.2214912325143814,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8357641100883484,0.3218846023082733,0.306668072938919,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.7849159240722656,0.2648427486419678,1.2010282278060913,287.65252685546875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506652832031,1.0,0.5308665633201599,1.0,1.0,0.0,1.0,-2.8229496479034424,2.822943210601806,6.414035397028783e-06,2.183537483215332,0.6382116079330444,0.6382116079330444,0.0,126.36673736572266,108.0,21098.783203125,-0.0,1893.4630126953125,1.0,283.1499938964844,286.74273681640625,293.006103515625,294.7676086425781,293.1499938964844,293.1499938964844,283.1499938964844,16556.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751052498817444,1.0,0.0,0.0,1.4078187942504885,1.4078243970870972,1.3224735084804706e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4855.44970703125,0.0,120.29711151123048,1497.1583251953125,0.0,799.4612426757812,0.3868748843669891,1.0,0.0,3.0,1.0,0.0
12391800,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8195520639419556,0.3022243082523346,0.2734681963920593,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.8712208271026611,0.3667472600936889,0.3485784232616424,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8299573659896851,0.3145845532417297,0.2214912325143814,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8357641100883484,0.3218846023082733,0.306668072938919,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.7849159240722656,0.2648427486419678,1.2010282278060913,287.65252685546875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506652832031,1.0,0.5308665633201599,1.0,1.0,0.0,1.0,-2.8229496479034424,2.822943210601806,6.414035397028783e-06,2.183537483215332,0.6382116079330444,0.6382116079330444,0.0,126.36673736572266,108.0,21098.783203125,-0.0,1893.4630126953125,1.0,283.1499938964844,286.74273681640625,293.006103515625,294.7676086425781,293.1499938964844,293.1499938964844,283.1499938964844,16556.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751052498817444,1.0,0.0,0.0,1.4078187942504885,1.4078243970870972,1.3224735084804706e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4855.44970703125,0.0,120.29711151123048,1497.1583251953125,0.0,799.4612426757812,0.3868748843669891,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8368561863899231,0.3041442036628723,0.2748700380325317,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8914706110954285,0.3691757321357727,0.3505189716815948,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8466557264328003,0.3153853714466095,0.2218051701784134,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8530634045600891,0.3230323791503906,0.3074209690093994,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8015626668930054,0.2649898827075958,1.2001097202301023,287.6083374023437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063842773437,1.0,0.5259280800819397,1.0,1.0,0.0,1.0,-2.827146053314209,2.827139616012573,6.433051567000803e-06,2.186752796173096,0.6549181342124939,0.6549181342124939,0.0,117.96292114257812,96.0,21755.25,-0.0,1859.608154296875,1.0,283.1499938964844,286.6877746582031,293.0423583984375,294.8517150878906,293.1499938964844,293.1499938964844,283.1499938964844,16438.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836636424064636,1.0,0.0,0.0,1.4741955995559692,1.4742014408111572,1.450119100354641e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4897.412109375,0.0,132.94076538085938,1497.1583251953125,0.0,841.8759155273438,0.3997328877449035,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8368561863899231,0.3041442036628723,0.2748700380325317,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8914706110954285,0.3691757321357727,0.3505189716815948,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8466557264328003,0.3153853714466095,0.2218051701784134,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8530634045600891,0.3230323791503906,0.3074209690093994,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8015626668930054,0.2649898827075958,1.2001097202301023,287.6083374023437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063842773437,1.0,0.5259280800819397,1.0,1.0,0.0,1.0,-2.827146053314209,2.827139616012573,6.433051567000803e-06,2.186752796173096,0.6549181342124939,0.6549181342124939,0.0,117.96292114257812,96.0,21755.25,-0.0,1859.608154296875,1.0,283.1499938964844,286.6877746582031,293.0423583984375,294.8517150878906,293.1499938964844,293.1499938964844,283.1499938964844,16438.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836636424064636,1.0,0.0,0.0,1.4741955995559692,1.4742014408111572,1.450119100354641e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4897.412109375,0.0,132.94076538085938,1497.1583251953125,0.0,841.8759155273438,0.3997328877449035,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.8533247113227844,0.3055054545402527,0.2758274674415588,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753479003906,0.9108886122703552,0.3709323704242706,0.3518892526626587,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8629405498504639,0.3159342110157013,0.2219865769147873,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.869921863079071,0.3238279521465301,0.3078995048999786,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757751464844,0.8168172836303711,0.2650783658027649,1.1992040872573853,287.5752258300781,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5732116699219,1.0,0.521709144115448,1.0,1.0,0.0,1.0,-2.829648971557617,2.829642534255981,6.44439251118456e-06,2.188664197921753,0.6673387885093689,0.6673387885093689,0.0,110.9832992553711,96.0,22233.73046875,-0.0,1829.8741455078125,1.0,283.1499938964844,286.6469116210937,293.06854248046875,294.9128112792969,293.1499938964844,293.1499938964844,283.1499938964844,16354.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897731781005859,1.0,0.0,0.0,1.52421236038208,1.5242184400558472,1.5501881023283206e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4928.20703125,0.0,143.1314239501953,1497.1583251953125,0.0,873.4495849609375,0.4095936715602875,1.0,0.0,3.0,1.0,0.0
