time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.860877513885498,0.3060311377048492,0.2761908769607544,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.562255859375,0.9203347563743592,0.3716175556182861,0.352418452501297,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8704262375831604,0.3161391615867615,0.2220480889081955,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8776400089263916,0.3241284787654876,0.3080728650093078,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8233184814453125,0.2651085257530212,1.1988080739974976,287.5621337890625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56011962890625,1.0,0.5199639201164246,1.0,1.0,0.0,1.0,-2.830528259277344,2.830521821975708,6.4483765527256764e-06,2.1893343925476074,0.6722546815872192,0.6722546815872192,0.0,108.12966918945312,84.0,22420.7265625,-0.0,1817.4771728515625,1.0,283.1499938964844,286.6307678222656,293.0787353515625,294.9366455078125,293.1499938964844,293.1499938964844,283.1499938964844,16322.7529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921351313591003,1.0,0.0,0.0,1.544133543968201,1.5441396236419678,1.5909742501207805e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4940.29248046875,0.0,147.35398864746094,1497.1583251953125,0.0,885.9525146484375,0.4135587513446808,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.8763190507888794,0.3069636821746826,0.2768289744853973,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.9396260380744934,0.3728439509868622,0.3533602356910705,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8856920599937439,0.3164918422698974,0.2221442610025406,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8932991027832031,0.3246512413024902,0.3083634674549103,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.8362727761268616,0.2651556432247162,1.1980431079864502,287.5384826660156,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5364074707031,1.0,0.5167235136032104,1.0,1.0,0.0,1.0,-2.83197283744812,2.8319664001464844,6.454919457610231e-06,2.1904335021972656,0.6811591982841492,0.6811591982841492,0.0,102.87533569335938,84.0,22755.908203125,-0.0,1794.359130859375,1.0,283.1499938964844,286.6017150878906,293.096923828125,294.9793701171875,293.1499938964844,293.1499938964844,283.1499938964844,16266.8701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963298082351685,1.0,0.0,0.0,1.580388069152832,1.580394268035889,1.66655979683128e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4962.02880859375,0.0,155.28543090820312,1497.1583251953125,0.0,908.5700073242188,0.4208276271820068,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.514892578125,0.8946078419685364,0.3078860640525818,0.2774539589881897,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146484375,0.9608422517776488,0.3740724325180053,0.3542989790439605,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.903681457042694,0.3168294131755829,0.2222252637147903,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.912059485912323,0.3251579403877258,0.3086327314376831,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.8516959547996521,0.2651943266391754,1.197213888168335,287.5145263671875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.512451171875,1.0,0.5133591294288635,1.0,1.0,0.0,1.0,-2.8332767486572266,2.833270311355591,6.4608248067088425e-06,2.1914236545562744,0.6902170181274414,0.6902170181274414,0.0,97.47054290771484,72.0,23091.970703125,-0.0,1770.273193359375,1.0,283.1499938964844,286.5723571777344,293.1151123046875,295.0221252441406,293.1499938964844,293.1499938964844,283.1499938964844,16212.4111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004915237426758,1.0,0.0,0.0,1.6174331903457642,1.6174395084381104,1.7456054024478362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4983.916015625,0.0,163.7246551513672,1497.1583251953125,0.0,931.5404663085938,0.4283205866813659,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.943265974521637,0.3096853792667389,0.2786820232868194,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765623271465301,0.3541320860385895,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9522784352302552,0.3174556195735931,0.2223649770021438,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.961284637451172,0.3261189460754394,0.3091380298137665,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8914976119995117,0.2652382254600525,1.1954880952835083,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46319580078125,1.0,0.5062084794044495,1.0,1.0,0.0,1.0,-2.8326189517974854,2.8326125144958496,6.458466032199794e-06,2.1912052631378174,0.7087874412536621,0.7087874412536621,0.0,86.826904296875,90.0,23780.330078125,-0.0,1718.230712890625,1.0,283.1499938964844,286.5160827636719,293.15155029296875,295.1084289550781,293.1499938964844,293.1499938964844,283.1499938964844,16109.0654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087080240249634,1.0,0.0,0.0,1.693742036819458,1.6937487125396729,1.9142028406804457e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5029.1669921875,0.0,182.2128448486328,1497.1583251953125,0.0,978.3628540039062,0.4439476132392883,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.943265974521637,0.3096853792667389,0.2786820232868194,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765623271465301,0.3541320860385895,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9522784352302552,0.3174556195735931,0.2223649770021438,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.961284637451172,0.3261189460754394,0.3091380298137665,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8914976119995117,0.2652382254600525,1.1954880952835083,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46319580078125,1.0,0.5062084794044495,1.0,1.0,0.0,1.0,-2.8326189517974854,2.8326125144958496,6.458466032199794e-06,2.1912052631378174,0.7087874412536621,0.7087874412536621,0.0,86.826904296875,90.0,23780.330078125,-0.0,1718.230712890625,1.0,283.1499938964844,286.5160827636719,293.15155029296875,295.1084289550781,293.1499938964844,293.1499938964844,283.1499938964844,16109.0654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087080240249634,1.0,0.0,0.0,1.693742036819458,1.6937487125396729,1.9142028406804457e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5029.1669921875,0.0,182.2128448486328,1497.1583251953125,0.0,978.3628540039062,0.4439476132392883,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9445081949234008,0.311367928981781,0.2802146673202514,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797216415405273,0.3549075126647949,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521844387054444,0.3179847300052643,0.2227501571178436,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615185260772704,0.3269846439361572,0.3099752366542816,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908784985542297,0.2652158141136169,1.195460319519043,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078867673873901,1.0,1.0,0.0,1.0,-2.8374452590942383,2.8374385833740234,6.479213880083989e-06,2.1943602561950684,0.7278863191604614,0.7278863191604614,0.0,87.11507415771484,108.0,24506.6171875,-0.0,1726.62890625,1.0,283.1499938964844,286.4625549316406,293.1885681152344,295.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16019.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169006824493408,1.0,0.0,0.0,1.7725030183792114,1.772510051727295,2.096367239801112e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5076.06494140625,0.0,202.93634033203125,1497.1583251953125,0.0,1026.9090576171875,0.4603298604488373,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9445081949234008,0.311367928981781,0.2802146673202514,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797216415405273,0.3549075126647949,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521844387054444,0.3179847300052643,0.2227501571178436,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615185260772704,0.3269846439361572,0.3099752366542816,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908784985542297,0.2652158141136169,1.195460319519043,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078867673873901,1.0,1.0,0.0,1.0,-2.8374452590942383,2.8374385833740234,6.479213880083989e-06,2.1943602561950684,0.7278863191604614,0.7278863191604614,0.0,87.11507415771484,108.0,24506.6171875,-0.0,1726.62890625,1.0,283.1499938964844,286.4625549316406,293.1885681152344,295.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16019.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169006824493408,1.0,0.0,0.0,1.7725030183792114,1.772510051727295,2.096367239801112e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5076.06494140625,0.0,202.93634033203125,1497.1583251953125,0.0,1026.9090576171875,0.4603298604488373,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9133266806602478,0.312948077917099,0.2819158136844635,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.9804664254188538,0.3817802965641022,0.3615215718746185,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9196839928627014,0.3184332549571991,0.223282128572464,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9298944473266602,0.3277687728404999,0.3110116422176361,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.8634728193283081,0.2651211023330688,1.1964534521102903,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5147982835769653,1.0,1.0,0.0,1.0,-2.8508636951446533,2.8508570194244385,6.540948561450932e-06,2.20487642288208,0.7478264570236206,0.7478264570236206,0.0,94.52386474609376,126.0,25270.07421875,-0.0,1783.072509765625,1.0,283.1499938964844,286.4159240722656,293.226806640625,295.290283203125,293.1499938964844,293.1499938964844,283.1499938964844,15931.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252859234809875,1.0,0.0,0.0,1.853840589523316,1.853847980499268,2.293180187962207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5126.70703125,0.0,226.1260528564453,1497.1583251953125,0.0,1078.457275390625,0.4774567484855652,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9133266806602478,0.312948077917099,0.2819158136844635,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.9804664254188538,0.3817802965641022,0.3615215718746185,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9196839928627014,0.3184332549571991,0.223282128572464,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9298944473266602,0.3277687728404999,0.3110116422176361,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.8634728193283081,0.2651211023330688,1.1964534521102903,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5147982835769653,1.0,1.0,0.0,1.0,-2.8508636951446533,2.8508570194244385,6.540948561450932e-06,2.20487642288208,0.7478264570236206,0.7478264570236206,0.0,94.52386474609376,126.0,25270.07421875,-0.0,1783.072509765625,1.0,283.1499938964844,286.4159240722656,293.226806640625,295.290283203125,293.1499938964844,293.1499938964844,283.1499938964844,15931.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252859234809875,1.0,0.0,0.0,1.853840589523316,1.853847980499268,2.293180187962207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5126.70703125,0.0,226.1260528564453,1497.1583251953125,0.0,1078.457275390625,0.4774567484855652,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744862675666809,0.314349889755249,0.2836643755435943,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392281174659728,0.3838746547698974,0.3639298975467682,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8788247108459473,0.3187384009361267,0.2238729894161224,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876656889915466,0.3284099996089935,0.3121277987957001,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283006548881531,0.2648858428001404,1.1978291273117063,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265686035156,1.0,0.5241705179214478,1.0,1.0,0.0,1.0,-2.859230756759644,2.8592240810394287,6.579219189006835e-06,2.21126675605774,0.7684227824211121,0.7684227824211121,0.0,107.02393341064452,144.0,26010.8046875,-0.0,1857.296142578125,1.0,283.1499938964844,286.3669128417969,293.2642517089844,295.3827819824219,293.1499938964844,293.1499938964844,283.1499938964844,15860.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337586045265198,1.0,0.0,0.0,1.9370704889297483,1.937078237533569,2.503711300505529e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5176.36181640625,0.0,251.88037109375,1497.1583251953125,0.0,1132.3912353515625,0.4952000975608825,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744862675666809,0.314349889755249,0.2836643755435943,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392281174659728,0.3838746547698974,0.3639298975467682,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8788247108459473,0.3187384009361267,0.2238729894161224,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876656889915466,0.3284099996089935,0.3121277987957001,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283006548881531,0.2648858428001404,1.1978291273117063,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265686035156,1.0,0.5241705179214478,1.0,1.0,0.0,1.0,-2.859230756759644,2.8592240810394287,6.579219189006835e-06,2.21126675605774,0.7684227824211121,0.7684227824211121,0.0,107.02393341064452,144.0,26010.8046875,-0.0,1857.296142578125,1.0,283.1499938964844,286.3669128417969,293.2642517089844,295.3827819824219,293.1499938964844,293.1499938964844,283.1499938964844,15860.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337586045265198,1.0,0.0,0.0,1.9370704889297483,1.937078237533569,2.503711300505529e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5176.36181640625,0.0,251.88037109375,1497.1583251953125,0.0,1132.3912353515625,0.4952000975608825,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8571832776069641,0.3149927258491516,0.2845213115215301,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.306884765625,0.9178054332733154,0.3849475681781769,0.3652131557464599,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.860822319984436,0.3188465535640716,0.2241645455360412,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8694004416465759,0.328685462474823,0.3126802742481231,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.8121784329414368,0.2647254467010498,1.198500156402588,287.3067932128906,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3049621582031,1.0,0.5294566750526428,1.0,1.0,0.0,1.0,-2.863624095916748,2.863617420196533,6.5994167925964575e-06,2.2146480083465576,0.7789950370788574,0.7789950370788574,0.0,114.27760314941406,144.0,26379.578125,-0.0,1899.7012939453125,1.0,283.1499938964844,286.3428039550781,293.2823791503906,295.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,15830.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379080414772034,1.0,0.0,0.0,1.979232907295227,1.979240894317627,2.613889193980868e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5201.142578125,0.0,265.7375183105469,1497.1583251953125,0.0,1159.4632568359375,0.5042624473571777,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.8417315483093262,0.3156004250049591,0.2853636443614959,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28564453125,0.8993561267852783,0.3860214650630951,0.366520494222641,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8447290062904358,0.3189288675785064,0.2244510650634765,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8529808521270752,0.328933984041214,0.313225120306015,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860717773437,0.7961351871490479,0.2645398378372192,1.1991419792175293,287.2855834960937,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2838134765625,1.0,0.5349916815757751,1.0,1.0,0.0,1.0,-2.867978572845459,2.867971897125244,6.619468422286445e-06,2.218000650405884,0.7897524237632751,0.7897524237632751,0.0,122.00619506835938,147.0,26745.82421875,-0.0,1944.49462890625,1.0,283.1499938964844,286.3190002441406,293.3002624511719,295.4731750488281,293.1499938964844,293.1499938964844,283.1499938964844,15806.1728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419732570648193,1.0,0.0,0.0,2.021646499633789,2.0216546058654785,2.727117021095183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5225.86328125,0.0,280.2453308105469,1497.1583251953125,0.0,1186.395263671875,0.5134250521659851,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8249009847640991,0.3167365789413452,0.2867787778377533,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801310658454895,0.3881636261940002,0.3689320385456085,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269434571266174,0.3190388977527618,0.2248323559761047,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350079655647278,0.3293702900409698,0.3140506446361542,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.7773976922035217,0.2641134858131408,1.1991957426071167,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2414245605469,1.0,0.5419736504554749,1.0,1.0,0.0,1.0,-2.874096632003784,2.8740899562835693,6.647757800237741e-06,2.2227399349212646,0.8118007183074951,0.8118007183074951,0.0,132.31338500976562,135.0,27457.89453125,-0.0,2004.9505615234373,1.0,283.1499938964844,286.2716064453125,293.3355712890625,295.5615234375,293.1499938964844,293.1499938964844,283.1499938964844,15772.5302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649808406829834,1.0,0.0,0.0,2.10681676864624,2.106825351715088,2.961739653528639e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5274.53271484375,0.0,311.159912109375,1497.1583251953125,0.0,1239.419921875,0.5319553017616272,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8249009847640991,0.3167365789413452,0.2867787778377533,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801310658454895,0.3881636261940002,0.3689320385456085,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269434571266174,0.3190388977527618,0.2248323559761047,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350079655647278,0.3293702900409698,0.3140506446361542,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.7773976922035217,0.2641134858131408,1.1991957426071167,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2414245605469,1.0,0.5419736504554749,1.0,1.0,0.0,1.0,-2.874096632003784,2.8740899562835693,6.647757800237741e-06,2.2227399349212646,0.8118007183074951,0.8118007183074951,0.0,132.31338500976562,135.0,27457.89453125,-0.0,2004.9505615234373,1.0,283.1499938964844,286.2716064453125,293.3355712890625,295.5615234375,293.1499938964844,293.1499938964844,283.1499938964844,15772.5302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649808406829834,1.0,0.0,0.0,2.10681676864624,2.106825351715088,2.961739653528639e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5274.53271484375,0.0,311.159912109375,1497.1583251953125,0.0,1239.419921875,0.5319553017616272,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241744041442871,0.3178172707557678,0.2877902388572693,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798946142196655,0.3903179764747619,0.3709906339645386,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254150152206421,0.3191255033016205,0.2249221801757812,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337016105651855,0.3297702670097351,0.3144705891609192,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753218412399292,0.2636617124080658,1.1973687410354614,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424516797065735,1.0,1.0,0.0,1.0,-2.8762078285217285,2.8762011528015137,6.657557150901994e-06,2.224385499954224,0.8345663547515869,0.8345663547515869,0.0,133.38568115234375,123.0,28134.603515625,-0.0,2013.68310546875,1.0,283.1499938964844,286.22430419921875,293.37017822265625,295.6469116210937,293.1499938964844,293.1499938964844,283.1499938964844,15762.2978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571487784385681,1.0,0.0,0.0,2.191784620285034,2.19179368019104,3.205450695986656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5321.5556640625,0.0,344.4687805175781,1497.1583251953125,0.0,1290.3927001953125,0.5506044626235962,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241744041442871,0.3178172707557678,0.2877902388572693,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798946142196655,0.3903179764747619,0.3709906339645386,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254150152206421,0.3191255033016205,0.2249221801757812,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337016105651855,0.3297702670097351,0.3144705891609192,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753218412399292,0.2636617124080658,1.1973687410354614,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424516797065735,1.0,1.0,0.0,1.0,-2.8762078285217285,2.8762011528015137,6.657557150901994e-06,2.224385499954224,0.8345663547515869,0.8345663547515869,0.0,133.38568115234375,123.0,28134.603515625,-0.0,2013.68310546875,1.0,283.1499938964844,286.22430419921875,293.37017822265625,295.6469116210937,293.1499938964844,293.1499938964844,283.1499938964844,15762.2978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571487784385681,1.0,0.0,0.0,2.191784620285034,2.19179368019104,3.205450695986656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5321.5556640625,0.0,344.4687805175781,1497.1583251953125,0.0,1290.3927001953125,0.5506044626235962,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325016498565674,0.3188826441764831,0.2885763645172119,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903781771659851,0.3925106823444366,0.3728635907173157,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329785466194153,0.3192344307899475,0.2248613685369491,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416546583175659,0.3301782310009002,0.3146729171276092,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825551629066467,0.2632333934307098,1.1945737600326538,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571044921875,1.0,0.5394356846809387,1.0,1.0,0.0,1.0,-2.876216173171997,2.8762094974517822,6.657536232523853e-06,2.224365711212158,0.8580728769302368,0.8580728769302368,0.0,128.87107849121094,111.0,28777.97265625,-0.0,1991.5518798828125,1.0,283.1499938964844,286.17828369140625,293.404296875,295.7290954589844,293.1499938964844,293.1499938964844,283.1499938964844,15775.9755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639093160629272,1.0,0.0,0.0,2.275660991668701,2.2756707668304443,3.455481021319429e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5366.8857421875,0.0,379.8769836425781,1497.1583251953125,0.0,1338.410400390625,0.5691717267036438,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325016498565674,0.3188826441764831,0.2885763645172119,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903781771659851,0.3925106823444366,0.3728635907173157,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329785466194153,0.3192344307899475,0.2248613685369491,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416546583175659,0.3301782310009002,0.3146729171276092,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825551629066467,0.2632333934307098,1.1945737600326538,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571044921875,1.0,0.5394356846809387,1.0,1.0,0.0,1.0,-2.876216173171997,2.8762094974517822,6.657536232523853e-06,2.224365711212158,0.8580728769302368,0.8580728769302368,0.0,128.87107849121094,111.0,28777.97265625,-0.0,1991.5518798828125,1.0,283.1499938964844,286.17828369140625,293.404296875,295.7290954589844,293.1499938964844,293.1499938964844,283.1499938964844,15775.9755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639093160629272,1.0,0.0,0.0,2.275660991668701,2.2756707668304443,3.455481021319429e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5366.8857421875,0.0,379.8769836425781,1497.1583251953125,0.0,1338.410400390625,0.5691717267036438,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439902067184448,0.3197250962257385,0.2891098260879516,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.9044609665870668,0.3942953050136566,0.3742988109588623,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438677787780762,0.3193447291851043,0.2247605174779892,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8530603647232056,0.3305189609527588,0.3147554397583008,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.7932581305503845,0.2629175782203674,1.1920162439346311,287.1272888183594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354875922203064,1.0,1.0,0.0,1.0,-2.8754868507385254,2.8754801750183105,6.654095614067046e-06,2.2237727642059326,0.8774449229240417,0.8774449229240417,0.0,122.9123077392578,111.0,29269.978515625,-0.0,1961.134521484375,1.0,283.1499938964844,286.14312744140625,293.4315185546875,295.7929382324219,293.1499938964844,293.1499938964844,283.1499938964844,15804.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689041256904602,1.0,0.0,0.0,2.3414485454559326,2.341458559036255,3.6581587892214884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5402.0849609375,0.0,409.478759765625,1497.1583251953125,0.0,1374.5272216796875,0.5838320851325989,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8475106358528137,0.3199341595172882,0.2892338931560516,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197814941406,0.9088791012763976,0.3947455286979675,0.3746530711650848,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8472351431846619,0.3193755745887756,0.2247313410043716,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8565871715545654,0.3306063711643219,0.3147696852684021,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.796550452709198,0.2628425657749176,1.191354274749756,287.1197204589844,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181030273437,1.0,0.5343583822250366,1.0,1.0,0.0,1.0,-2.8752481937408447,2.87524151802063,6.652973752352409e-06,2.2235803604125977,0.8823682069778442,0.8823682069778442,0.0,121.20697784423828,99.0,29389.85546875,-0.0,1952.3836669921875,1.0,283.1499938964844,286.1346130371094,293.4383239746094,295.8086853027344,293.1499938964844,293.1499938964844,283.1499938964844,15813.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700999736785889,1.0,0.0,0.0,2.357659816741944,2.3576698303222656,3.708989879669389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5410.7392578125,0.0,417.02777099609375,1497.1583251953125,0.0,1383.2535400390625,0.5874568223953247,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8575921058654785,0.3204537332057953,0.2895300388336181,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.922025978565216,0.3958786427974701,0.375533789396286,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569227457046509,0.3194587528705597,0.2246537655591964,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8667144179344177,0.3308291435241699,0.3147972226142883,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8059003353118896,0.2626623511314392,1.1896748542785645,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998229980469,1.0,0.5313315987586975,1.0,1.0,0.0,1.0,-2.874583959579468,2.874577283859253,6.64985509502003e-06,2.22304630279541,0.8948277235031128,0.8948277235031128,0.0,116.6371841430664,99.0,29684.041015625,-0.0,1928.9012451171875,1.0,283.1499938964844,286.1138916015625,293.4553527832031,295.8476257324219,293.1499938964844,293.1499938964844,283.1499938964844,15841.5439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729975938796997,1.0,0.0,0.0,2.3977086544036865,2.397718906402588,3.836066753137857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5432.11767578125,0.0,436.11614990234375,1497.1583251953125,0.0,1404.5216064453125,0.5964304208755493,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8696439266204834,0.3209686577320099,0.2898097336292267,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377139806747437,0.3970219790935516,0.3764110803604126,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8685624599456787,0.3195502758026123,0.2245723456144333,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8788214325904846,0.3310579061508178,0.3148172199726105,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8164296746253967,0.262492299079895,1.1879786252975464,287.0839233398437,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824584960937,1.0,0.5280799865722656,1.0,1.0,0.0,1.0,-2.873862266540528,2.8738555908203125,6.646468136750627e-06,2.2224669456481934,0.9075040817260742,0.9075040817260742,0.0,111.73265075683594,87.0,29970.34375,-0.0,1903.6962890625,1.0,283.1499938964844,286.093994140625,293.472412109375,295.885986328125,293.1499938964844,293.1499938964844,283.1499938964844,15875.0849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757722496986389,1.0,0.0,0.0,2.436995029449463,2.4370057582855225,3.96280455561282e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5453.119140625,0.0,455.4596557617188,1497.1583251953125,0.0,1425.051025390625,0.6082587242126465,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005127549171448,0.3218984305858612,0.2902840375900268,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733743071556092,0.3992643058300018,0.3781247735023498,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985908031463623,0.319687157869339,0.2243771702051162,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099445939064026,0.3314693868160248,0.3148113489151001,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417418003082275,0.2621283233165741,1.184452772140503,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.5210854411125183,1.0,1.0,0.0,1.0,-2.8720133304595947,2.87200665473938,6.637840215262258e-06,2.2210018634796143,0.933087170124054,0.933087170124054,0.0,101.28369903564452,75.0,30686.478515625,-0.0,1849.544921875,1.0,283.1499938964844,286.03631591796875,293.5100402832031,295.9746398925781,293.1499938964844,293.1499938964844,283.1499938964844,16392.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816699504852295,1.0,0.0,0.0,2.545870065689087,2.545881509780884,4.324797657773161e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5505.7724609375,0.0,514.4054565429688,1497.1583251953125,0.0,1469.207763671875,0.6338616013526917,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005127549171448,0.3218984305858612,0.2902840375900268,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733743071556092,0.3992643058300018,0.3781247735023498,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985908031463623,0.319687157869339,0.2243771702051162,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099445939064026,0.3314693868160248,0.3148113489151001,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417418003082275,0.2621283233165741,1.184452772140503,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.5210854411125183,1.0,1.0,0.0,1.0,-2.8720133304595947,2.87200665473938,6.637840215262258e-06,2.2210018634796143,0.933087170124054,0.933087170124054,0.0,101.28369903564452,75.0,30686.478515625,-0.0,1849.544921875,1.0,283.1499938964844,286.03631591796875,293.5100402832031,295.9746398925781,293.1499938964844,293.1499938964844,283.1499938964844,16392.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816699504852295,1.0,0.0,0.0,2.545870065689087,2.545881509780884,4.324797657773161e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5505.7724609375,0.0,514.4054565429688,1497.1583251953125,0.0,1469.207763671875,0.6338616013526917,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.939389169216156,0.3226519227027893,0.2906637191772461,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015789926052093,0.3734411299228668,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363203644752502,0.3197163343429565,0.2241567969322204,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.949352204799652,0.3317726254463196,0.3147711455821991,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719251155853271,0.2616839408874511,1.1808898448944092,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131939053535461,1.0,1.0,0.0,1.0,-2.86091685295105,2.860910177230835,6.587656571355183e-06,2.212873935699463,0.959087371826172,0.959087371826172,0.0,91.63037872314452,63.0,31387.791015625,-0.0,1785.6947021484375,1.0,283.1499938964844,285.9701843261719,293.5483703613281,296.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,17137.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880555748939514,1.0,0.0,0.0,2.666937828063965,2.666950225830078,4.745905926029082e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5559.017578125,0.0,586.68505859375,1497.1583251953125,0.0,1517.7947998046875,0.6625174283981323,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.939389169216156,0.3226519227027893,0.2906637191772461,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015789926052093,0.3734411299228668,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363203644752502,0.3197163343429565,0.2241567969322204,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.949352204799652,0.3317726254463196,0.3147711455821991,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719251155853271,0.2616839408874511,1.1808898448944092,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131939053535461,1.0,1.0,0.0,1.0,-2.86091685295105,2.860910177230835,6.587656571355183e-06,2.212873935699463,0.959087371826172,0.959087371826172,0.0,91.63037872314452,63.0,31387.791015625,-0.0,1785.6947021484375,1.0,283.1499938964844,285.9701843261719,293.5483703613281,296.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,17137.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880555748939514,1.0,0.0,0.0,2.666937828063965,2.666950225830078,4.745905926029082e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5559.017578125,0.0,586.68505859375,1497.1583251953125,0.0,1517.7947998046875,0.6625174283981323,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686469435691832,0.323085069656372,0.290909081697464,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070244133472442,0.3431499898433685,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652472138404846,0.319506287574768,0.2238855063915252,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769303798675536,0.3318416476249695,0.3146650493144989,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964945077896118,0.2610611617565155,1.1772032976150513,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.502770721912384,1.0,1.0,0.0,1.0,-2.8212904930114746,2.821284055709839,6.406239663192537e-06,2.1821367740631104,0.9848871231079102,0.9848871231079102,0.0,84.32669830322266,83.0,31898.916015625,-0.0,1688.560791015625,1.0,283.1499938964844,285.8859558105469,293.58184814453125,296.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,18050.99609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940534114837646,1.0,0.0,0.0,2.7941882610321045,2.7942018508911133,5.209603841649368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5598.87939453125,0.0,670.3748779296875,1497.1583251953125,0.0,1564.1431884765625,0.6927632689476013,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686469435691832,0.323085069656372,0.290909081697464,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070244133472442,0.3431499898433685,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652472138404846,0.319506287574768,0.2238855063915252,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769303798675536,0.3318416476249695,0.3146650493144989,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964945077896118,0.2610611617565155,1.1772032976150513,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.502770721912384,1.0,1.0,0.0,1.0,-2.8212904930114746,2.821284055709839,6.406239663192537e-06,2.1821367740631104,0.9848871231079102,0.9848871231079102,0.0,84.32669830322266,83.0,31898.916015625,-0.0,1688.560791015625,1.0,283.1499938964844,285.8859558105469,293.58184814453125,296.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,18050.99609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940534114837646,1.0,0.0,0.0,2.7941882610321045,2.7942018508911133,5.209603841649368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5598.87939453125,0.0,670.3748779296875,1497.1583251953125,0.0,1564.1431884765625,0.6927632689476013,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.970415472984314,0.323422372341156,0.2912004292011261,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137634634971618,0.3415793776512146,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.966462790966034,0.3192598819732666,0.223698079586029,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783050417900084,0.3318739235401153,0.314674824476242,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.897186279296875,0.2604845464229584,1.1744487285614014,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.502673327922821,1.0,1.0,0.0,1.0,-2.816171646118164,2.8161652088165283,6.381388629961293e-06,2.177436351776123,1.0,1.0,0.0,83.81158447265625,103.0,32555.798828125,-0.0,1678.3973388671875,1.0,283.1499938964844,285.8182373046875,293.6129150390625,296.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,19222.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989390850067139,1.0,0.0,0.0,2.920225143432617,2.9202396869659424,5.690179705197806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5644.451171875,0.0,762.2870483398438,1497.1583251953125,0.0,1602.3905029296875,0.7229185104370117,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.970415472984314,0.323422372341156,0.2912004292011261,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137634634971618,0.3415793776512146,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.966462790966034,0.3192598819732666,0.223698079586029,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783050417900084,0.3318739235401153,0.314674824476242,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.897186279296875,0.2604845464229584,1.1744487285614014,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.502673327922821,1.0,1.0,0.0,1.0,-2.816171646118164,2.8161652088165283,6.381388629961293e-06,2.177436351776123,1.0,1.0,0.0,83.81158447265625,103.0,32555.798828125,-0.0,1678.3973388671875,1.0,283.1499938964844,285.8182373046875,293.6129150390625,296.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,19222.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989390850067139,1.0,0.0,0.0,2.920225143432617,2.9202396869659424,5.690179705197806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5644.451171875,0.0,762.2870483398438,1497.1583251953125,0.0,1602.3905029296875,0.7229185104370117,1.0,0.0,3.0,1.0,0.0
