time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627827405929564,0.3236143589019775,0.2914223670959472,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159458577632904,0.3500273525714874,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9583470225334167,0.3191707730293274,0.2236724942922592,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9709505438804626,0.3319191336631775,0.3147681951522827,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894598484039307,0.2602291107177734,1.1735559701919556,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054612159729004,1.0,1.0,0.0,1.0,-2.8255867958068848,2.825580358505249,6.423763352358947e-06,2.1845498085021973,1.0,1.0,0.0,85.71823120117188,103.0,32963.69921875,-0.0,1701.80712890625,1.0,283.1499938964844,285.79266357421875,293.6307678222656,296.2615966796875,293.1499938964844,293.1499938964844,283.1499938964844,20081.466796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014147043228149,1.0,0.0,0.0,2.984844446182251,2.984859704971313,5.944792746959138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5673.875,0.0,814.0139770507812,1497.1583251953125,0.0,1621.935791015625,0.7359099388122559,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506464004516602,0.3238352537155151,0.2916958034038543,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170864820480346,0.3630783855915069,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456694722175598,0.3191151022911072,0.2236917912960052,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9591982960700988,0.3319956660270691,0.3149197101593017,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782459497451782,0.2599904239177704,1.1729048490524292,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097991824150085,1.0,1.0,0.0,1.0,-2.841012716293335,2.841006278991699,6.493807177321287e-06,2.1963462829589844,1.0,1.0,0.0,88.78040313720703,123.0,33326.10546875,-0.0,1740.1771240234375,1.0,283.1499938964844,285.7802734375,293.64923095703125,296.30487060546875,293.1499938964844,293.1499938964844,283.1499938964844,20693.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040347456932068,1.0,0.0,0.0,3.029973268508911,3.029989242553711,6.125914637777896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5699.82763671875,0.0,851.4971923828125,1497.1583251953125,0.0,1642.739013671875,0.7497215270996094,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9134007692337036,0.3243398666381836,0.2924441695213318,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994524359703064,0.4161852300167084,0.3949498832225799,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080718159675598,0.3190909922122955,0.2238996028900146,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218604564666748,0.3322323262691498,0.3154479563236236,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476345539093018,0.2595252096652984,1.1723952293395996,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219617486000061,1.0,1.0,0.0,1.0,-2.881309747695923,2.881303071975708,6.680354999843985e-06,2.227956295013428,1.0,1.0,0.0,98.72845458984376,143.0,34163.41015625,-0.0,1851.3135986328125,1.0,283.1499938964844,285.7607116699219,293.68817138671875,296.403076171875,293.1499938964844,293.1499938964844,283.1499938964844,22067.654296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099909782409668,1.0,0.0,0.0,3.128974914550781,3.1289916038513184,6.53277140827413e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5762.15771484375,0.0,937.719970703125,1497.1583251953125,0.0,1690.474365234375,0.7739325761795044,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9134007692337036,0.3243398666381836,0.2924441695213318,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994524359703064,0.4161852300167084,0.3949498832225799,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080718159675598,0.3190909922122955,0.2238996028900146,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218604564666748,0.3322323262691498,0.3154479563236236,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476345539093018,0.2595252096652984,1.1723952293395996,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219617486000061,1.0,1.0,0.0,1.0,-2.881309747695923,2.881303071975708,6.680354999843985e-06,2.227956295013428,1.0,1.0,0.0,98.72845458984376,143.0,34163.41015625,-0.0,1851.3135986328125,1.0,283.1499938964844,285.7607116699219,293.68817138671875,296.403076171875,293.1499938964844,293.1499938964844,283.1499938964844,22067.654296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099909782409668,1.0,0.0,0.0,3.128974914550781,3.1289916038513184,6.53277140827413e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5762.15771484375,0.0,937.719970703125,1497.1583251953125,0.0,1690.474365234375,0.7739325761795044,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600212931632996,0.3246236741542816,0.2934654653072357,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380736947059632,0.4154954552650451,0.3945199251174927,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551974892616272,0.3189305961132049,0.2243670523166656,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8666989207267761,0.3323316574096679,0.3163244128227234,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.800709068775177,0.2588525712490082,1.1731468439102173,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343640446662903,1.0,1.0,0.0,1.0,-2.883754014968872,2.883747339248657,6.691568160022143e-06,2.229790449142456,1.0,1.0,0.0,117.57853698730467,163.0,34706.58984375,-0.0,1948.42138671875,1.0,283.1499938964844,285.7279968261719,293.72222900390625,296.48712158203125,293.1499938964844,293.1499938964844,283.1499938964844,23368.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716044008731842,1.0,0.0,0.0,3.219900369644165,3.2199182510375977,6.917962309671566e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5806.017578125,0.0,1021.866943359375,1497.1583251953125,0.0,1739.5963134765625,0.7961937785148621,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600212931632996,0.3246236741542816,0.2934654653072357,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380736947059632,0.4154954552650451,0.3945199251174927,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551974892616272,0.3189305961132049,0.2243670523166656,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8666989207267761,0.3323316574096679,0.3163244128227234,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.800709068775177,0.2588525712490082,1.1731468439102173,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343640446662903,1.0,1.0,0.0,1.0,-2.883754014968872,2.883747339248657,6.691568160022143e-06,2.229790449142456,1.0,1.0,0.0,117.57853698730467,163.0,34706.58984375,-0.0,1948.42138671875,1.0,283.1499938964844,285.7279968261719,293.72222900390625,296.48712158203125,293.1499938964844,293.1499938964844,283.1499938964844,23368.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716044008731842,1.0,0.0,0.0,3.219900369644165,3.2199182510375977,6.917962309671566e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5806.017578125,0.0,1021.866943359375,1497.1583251953125,0.0,1739.5963134765625,0.7961937785148621,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250347971916199,0.3247501850128174,0.294324666261673,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938145637512207,0.4164503812789917,0.3958958089351654,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203431963920593,0.3186954259872436,0.2247713208198547,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309251070022583,0.3323567509651184,0.3171172142028808,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651602029800415,0.2581132352352142,1.1734731197357178,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471262335777283,1.0,1.0,0.0,1.0,-2.888270378112793,2.888263702392578,6.712452886858955e-06,2.2332417964935303,1.0,1.0,0.0,136.8797149658203,151.0,35226.81640625,-0.0,2050.86279296875,1.0,283.1499938964844,285.6991271972656,293.7506408691406,296.5556030273437,293.1499938964844,293.1499938964844,283.1499938964844,24616.318359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720794677734375,1.0,0.0,0.0,3.3047266006469727,3.3047454357147217,7.287262064892275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5846.36376953125,0.0,1104.7747802734375,1497.1583251953125,0.0,1778.5645751953125,0.8169780969619751,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250347971916199,0.3247501850128174,0.294324666261673,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938145637512207,0.4164503812789917,0.3958958089351654,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203431963920593,0.3186954259872436,0.2247713208198547,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309251070022583,0.3323567509651184,0.3171172142028808,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651602029800415,0.2581132352352142,1.1734731197357178,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471262335777283,1.0,1.0,0.0,1.0,-2.888270378112793,2.888263702392578,6.712452886858955e-06,2.2332417964935303,1.0,1.0,0.0,136.8797149658203,151.0,35226.81640625,-0.0,2050.86279296875,1.0,283.1499938964844,285.6991271972656,293.7506408691406,296.5556030273437,293.1499938964844,293.1499938964844,283.1499938964844,24616.318359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720794677734375,1.0,0.0,0.0,3.3047266006469727,3.3047454357147217,7.287262064892275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5846.36376953125,0.0,1104.7747802734375,1497.1583251953125,0.0,1778.5645751953125,0.8169780969619751,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158532977104187,0.3248088955879211,0.2946156561374664,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837212920188904,0.4177764654159546,0.397294133901596,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108328580856323,0.3184778690338135,0.2247987240552902,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217028379440308,0.3323606550693512,0.3173654973506927,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556019425392151,0.2574611604213714,1.171695590019226,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502855181694031,1.0,1.0,0.0,1.0,-2.88850212097168,2.888495445251465,6.713637503708014e-06,2.233468770980835,1.0,1.0,0.0,143.09561157226562,151.0,35647.56640625,-0.0,2081.8642578125,1.0,283.1499938964844,285.673828125,293.7763366699219,296.6133117675781,293.1499938964844,293.1499938964844,283.1499938964844,25719.115234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242079973220825,1.0,0.0,0.0,3.37794041633606,3.377960205078125,7.613726893396233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5880.2978515625,0.0,1179.84033203125,1497.1583251953125,0.0,1806.7818603515625,0.8319758176803589,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155064582824707,0.3248201608657837,0.2946325838565826,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834449052810669,0.4179783463478088,0.3974835872650146,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104482889175415,0.3184532821178436,0.2247864156961441,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213544487953186,0.3323651254177093,0.3173767924308777,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551878690719604,0.2573773562908172,1.1713521480560305,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503732562065125,1.0,1.0,0.0,1.0,-2.888336420059204,2.8883297443389893,6.712863978464156e-06,2.233339071273804,1.0,1.0,0.0,143.33396911621094,139.0,35691.3359375,-0.0,2082.760009765625,1.0,283.1499938964844,285.671630859375,293.7797546386719,296.62030029296875,293.1499938964844,293.1499938964844,283.1499938964844,25824.689453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246153950691223,1.0,0.0,0.0,3.38486647605896,3.3848860263824463,7.644979973520094e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5883.904296875,0.0,1187.1124267578125,1497.1583251953125,0.0,1810.1619873046875,0.8366300463676453,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156309723854065,0.3248664736747741,0.2946702241897583,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841494917869568,0.4188486635684967,0.3982726037502289,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104552626609802,0.318358302116394,0.2247132807970047,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214567303657532,0.3323894739151001,0.3173916935920715,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549455165863037,0.2570387721061706,1.1697838306427002,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500507950782776,1.0,1.0,0.0,1.0,-2.887375831604004,2.887369155883789,6.708383352815872e-06,2.23258900642395,1.0,1.0,0.0,143.23489379882812,139.0,35937.578125,-0.0,2080.659912109375,1.0,283.1499938964844,285.6549377441406,293.7948608398437,296.65313720703125,293.1499938964844,293.1499938964844,283.1499938964844,26541.673828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262884974479675,1.0,0.0,0.0,3.431532621383667,3.43155288696289,7.857232162677974e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5904.22119140625,0.0,1236.891845703125,1497.1583251953125,0.0,1824.0684814453125,0.8452758193016052,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178185820579529,0.3249229490756988,0.2946587204933166,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8873127698898315,0.4197633266448974,0.3990510404109955,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125780820846558,0.3182842135429382,0.2246100902557373,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236111402511597,0.3324312269687652,0.3173628449440002,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566664814949036,0.2567237019538879,1.1680392026901243,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488223433494568,1.0,1.0,0.0,1.0,-2.886042356491089,2.886035680770874,6.702161499561044e-06,2.231545925140381,1.0,1.0,0.0,141.70297241210938,127.0,36115.03515625,-0.0,2070.88427734375,1.0,283.1499938964844,285.64508056640625,293.8097229003906,296.6822509765625,293.1499938964844,293.1499938964844,283.1499938964844,27005.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278051972389221,1.0,0.0,0.0,3.461355686187744,3.461376190185547,7.994397606125858e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5919.0751953125,0.0,1269.4219970703125,1497.1583251953125,0.0,1836.7119140625,0.8553971648216248,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268759846687317,0.3250563442707062,0.2945490777492523,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.899422287940979,0.4216808974742889,0.4005912840366363,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215195536613464,0.3181932270526886,0.2243600636720657,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326826691627502,0.3325639367103576,0.317237377166748,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647966742515564,0.2561613619327545,1.164309024810791,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444781184196472,1.0,1.0,0.0,1.0,-2.8828277587890625,2.882821083068848,6.687168024654966e-06,2.2290284633636475,1.0,1.0,0.0,135.63189697265625,115.0,36512.6484375,-0.0,2035.6627197265625,1.0,283.1499938964844,285.61993408203125,293.8402709960937,296.74273681640625,293.1499938964844,293.1499938964844,283.1499938964844,28165.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305902242660522,1.0,0.0,0.0,3.53493070602417,3.534952163696289,8.337869417118782e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5952.87744140625,0.0,1352.1041259765625,1497.1583251953125,0.0,1860.016845703125,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268759846687317,0.3250563442707062,0.2945490777492523,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.899422287940979,0.4216808974742889,0.4005912840366363,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215195536613464,0.3181932270526886,0.2243600636720657,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326826691627502,0.3325639367103576,0.317237377166748,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647966742515564,0.2561613619327545,1.164309024810791,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444781184196472,1.0,1.0,0.0,1.0,-2.8828277587890625,2.882821083068848,6.687168024654966e-06,2.2290284633636475,1.0,1.0,0.0,135.63189697265625,115.0,36512.6484375,-0.0,2035.6627197265625,1.0,283.1499938964844,285.61993408203125,293.8402709960937,296.74273681640625,293.1499938964844,293.1499938964844,283.1499938964844,28165.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305902242660522,1.0,0.0,0.0,3.53493070602417,3.534952163696289,8.337869417118782e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5952.87744140625,0.0,1352.1041259765625,1497.1583251953125,0.0,1860.016845703125,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411829471588135,0.32520592212677,0.294363260269165,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190940260887146,0.423678308725357,0.4021171331405639,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355298042297363,0.3181700110435486,0.2240860313177108,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.847253680229187,0.3327565193176269,0.3170711994171142,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783793807029724,0.2556814849376678,1.160489797592163,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385339260101318,1.0,1.0,0.0,1.0,-2.8793187141418457,2.879312038421631,6.67081576466444e-06,2.22627854347229,1.0,1.0,0.0,127.03064727783205,103.0,36891.109375,-0.0,1987.6104736328125,1.0,283.1499938964844,285.5961608886719,293.8710021972656,296.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331138849258423,1.0,0.0,0.0,3.606119394302368,3.606141805648804,8.677078540131333e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5985.6279296875,0.0,1435.4493408203125,1497.1583251953125,0.0,1881.232421875,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411829471588135,0.32520592212677,0.294363260269165,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190940260887146,0.423678308725357,0.4021171331405639,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355298042297363,0.3181700110435486,0.2240860313177108,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.847253680229187,0.3327565193176269,0.3170711994171142,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783793807029724,0.2556814849376678,1.160489797592163,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385339260101318,1.0,1.0,0.0,1.0,-2.8793187141418457,2.879312038421631,6.67081576466444e-06,2.22627854347229,1.0,1.0,0.0,127.03064727783205,103.0,36891.109375,-0.0,1987.6104736328125,1.0,283.1499938964844,285.5961608886719,293.8710021972656,296.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331138849258423,1.0,0.0,0.0,3.606119394302368,3.606141805648804,8.677078540131333e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5985.6279296875,0.0,1435.4493408203125,1497.1583251953125,0.0,1881.232421875,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612836599349976,0.3253577351570129,0.2941285371780395,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470295310020448,0.4257295429706573,0.403641939163208,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551157116889954,0.3182022273540497,0.2238107919692993,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.867857813835144,0.3329986333847046,0.3168973922729492,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.797446072101593,0.2552709877490997,1.1567270755767822,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316640734672546,1.0,1.0,0.0,1.0,-2.87580680847168,2.875800132751465,6.654473963862984e-06,2.223527908325196,1.0,1.0,0.0,116.99606323242188,91.0,37257.61328125,-0.0,1932.64013671875,1.0,283.1499938964844,285.5738525390625,293.9018859863281,296.8601989746094,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353988289833069,1.0,0.0,0.0,3.675302743911743,3.675325870513916,9.013210728880948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6017.7646484375,0.0,1519.661865234375,1497.1583251953125,0.0,1900.519775390625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612836599349976,0.3253577351570129,0.2941285371780395,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470295310020448,0.4257295429706573,0.403641939163208,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551157116889954,0.3182022273540497,0.2238107919692993,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.867857813835144,0.3329986333847046,0.3168973922729492,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.797446072101593,0.2552709877490997,1.1567270755767822,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316640734672546,1.0,1.0,0.0,1.0,-2.87580680847168,2.875800132751465,6.654473963862984e-06,2.223527908325196,1.0,1.0,0.0,116.99606323242188,91.0,37257.61328125,-0.0,1932.64013671875,1.0,283.1499938964844,285.5738525390625,293.9018859863281,296.8601989746094,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353988289833069,1.0,0.0,0.0,3.675302743911743,3.675325870513916,9.013210728880948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6017.7646484375,0.0,1519.661865234375,1497.1583251953125,0.0,1900.519775390625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889795541763306,0.3255037367343902,0.2938593327999115,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791854023933412,0.4278215765953064,0.4051752388477325,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822649717330933,0.3182811737060547,0.22354556620121,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961076140403748,0.333282470703125,0.3167322874069214,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218508958816528,0.2549190819263458,1.1530845165252686,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242499709129333,1.0,1.0,0.0,1.0,-2.8724305629730225,2.872423887252808,6.638793820457067e-06,2.220888614654541,1.0,1.0,0.0,106.14988708496094,79.0,37618.6796875,-0.0,1874.04443359375,1.0,283.1499938964844,285.5531311035156,293.9336853027344,296.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374753355979919,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095897282998e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6049.93115234375,0.0,1604.880859375,1497.1583251953125,0.0,1918.1116943359373,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889795541763306,0.3255037367343902,0.2938593327999115,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791854023933412,0.4278215765953064,0.4051752388477325,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822649717330933,0.3182811737060547,0.22354556620121,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961076140403748,0.333282470703125,0.3167322874069214,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218508958816528,0.2549190819263458,1.1530845165252686,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242499709129333,1.0,1.0,0.0,1.0,-2.8724305629730225,2.872423887252808,6.638793820457067e-06,2.220888614654541,1.0,1.0,0.0,106.14988708496094,79.0,37618.6796875,-0.0,1874.04443359375,1.0,283.1499938964844,285.5531311035156,293.9336853027344,296.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374753355979919,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095897282998e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6049.93115234375,0.0,1604.880859375,1497.1583251953125,0.0,1918.1116943359373,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9065284132957458,0.3255661725997925,0.2937151789665222,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951884150505066,0.4288801252841949,0.4059487581253052,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995415568351746,0.3183360695838928,0.2234197258949279,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144567847251892,0.3334380388259887,0.31665700674057,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361979722976685,0.2547632455825805,1.1513230800628662,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204113721847534,1.0,1.0,0.0,1.0,-2.870828151702881,2.870821475982666,6.631362793996232e-06,2.2196381092071533,1.0,1.0,0.0,100.53699493408205,79.0,37824.28125,-0.0,1844.0047607421875,1.0,283.1499938964844,285.5404052734375,293.9501647949219,296.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,32270.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384762167930603,1.0,0.0,0.0,3.783783435821533,3.78380823135376,9.553133395456823e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6068.32666015625,0.0,1658.2369384765625,1497.1583251953125,0.0,1926.6123046875,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206472635269164,0.3255710005760193,0.2936128079891205,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302438795566559,0.3973406553268432,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128538370132446,0.3183663189411163,0.2233465611934662,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292317628860474,0.3335683643817901,0.3166524767875671,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.846900463104248,0.2545891106128692,1.149924397468567,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159705281257629,1.0,1.0,0.0,1.0,-2.858612298965454,2.85860562324524,6.575926363439066e-06,2.210587739944458,1.0,1.0,0.0,96.44329071044922,67.0,37898.140625,-0.0,1804.71240234375,1.0,283.1499938964844,285.5301818847656,293.9663391113281,296.9765014648437,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394047379493713,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6078.23291015625,0.0,1691.143798828125,1497.1583251953125,0.0,1934.5108642578125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948476493358612,0.3253753781318664,0.2932679653167724,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361636638641357,0.3673010170459747,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406863451004028,0.3183166980743408,0.2231583148241043,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570762515068054,0.3337252736091614,0.3165902197360992,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682760000228882,0.254192590713501,1.1470556259155271,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053038001060486,1.0,1.0,0.0,1.0,-2.818356990814209,2.818350553512573,6.392032446456142e-06,2.179461717605591,1.0,1.0,0.0,88.78448486328125,85.0,37936.234375,-0.0,1705.55517578125,1.0,283.1499938964844,285.4930725097656,293.99560546875,297.0153503417969,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404431700706482,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6199.40625,0.0,1778.638671875,1497.1583251953125,0.0,1943.35791015625,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948476493358612,0.3253753781318664,0.2932679653167724,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361636638641357,0.3673010170459747,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406863451004028,0.3183166980743408,0.2231583148241043,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570762515068054,0.3337252736091614,0.3165902197360992,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682760000228882,0.254192590713501,1.1470556259155271,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053038001060486,1.0,1.0,0.0,1.0,-2.818356990814209,2.818350553512573,6.392032446456142e-06,2.179461717605591,1.0,1.0,0.0,88.78448486328125,85.0,37936.234375,-0.0,1705.55517578125,1.0,283.1499938964844,285.4930725097656,293.99560546875,297.0153503417969,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404431700706482,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6199.40625,0.0,1778.638671875,1497.1583251953125,0.0,1943.35791015625,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.951958954334259,0.3248514235019684,0.2928487360477447,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432473182678222,0.3631431460380554,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445173144340516,0.318081259727478,0.22300785779953,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609190225601196,0.3337213695049286,0.3165977001190185,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.871086597442627,0.2537637054920196,1.1450474262237549,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043092966079712,1.0,1.0,0.0,1.0,-2.810218811035156,2.8102126121521,6.353771368594607e-06,2.1725282669067383,1.0,1.0,0.0,87.63736724853516,105.0,38629.50390625,-0.0,1687.783935546875,1.0,283.05206298828125,285.4043884277344,294.0404968261719,297.11431884765625,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442925572395325,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6501.08837890625,0.0,1853.162841796875,1497.1583251953125,0.0,1976.281005859375,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.951958954334259,0.3248514235019684,0.2928487360477447,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432473182678222,0.3631431460380554,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445173144340516,0.318081259727478,0.22300785779953,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609190225601196,0.3337213695049286,0.3165977001190185,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.871086597442627,0.2537637054920196,1.1450474262237549,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043092966079712,1.0,1.0,0.0,1.0,-2.810218811035156,2.8102126121521,6.353771368594607e-06,2.1725282669067383,1.0,1.0,0.0,87.63736724853516,105.0,38629.50390625,-0.0,1687.783935546875,1.0,283.05206298828125,285.4043884277344,294.0404968261719,297.11431884765625,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442925572395325,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6501.08837890625,0.0,1853.162841796875,1497.1583251953125,0.0,1976.281005859375,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315469264984132,0.323576807975769,0.2920584976673126,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462866187095642,0.3834618031978607,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243713617324828,0.3172868490219116,0.2226916998624801,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418094158172609,0.3332071602344513,0.3164210021495819,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549337387084961,0.2529334127902984,1.1426960229873655,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106580853462219,1.0,1.0,0.0,1.0,-2.8302481174468994,2.830241680145264,6.444131486205151e-06,2.18777084350586,1.0,1.0,0.0,92.4312973022461,123.0,40403.4453125,-0.0,1741.29345703125,1.0,282.7560119628906,285.1989440917969,294.1083984375,297.334716796875,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565769553184509,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6672.27587890625,0.0,1893.5093994140625,1497.1583251953125,0.0,2082.616455078125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315469264984132,0.323576807975769,0.2920584976673126,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462866187095642,0.3834618031978607,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243713617324828,0.3172868490219116,0.2226916998624801,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418094158172609,0.3332071602344513,0.3164210021495819,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549337387084961,0.2529334127902984,1.1426960229873655,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106580853462219,1.0,1.0,0.0,1.0,-2.8302481174468994,2.830241680145264,6.444131486205151e-06,2.18777084350586,1.0,1.0,0.0,92.4312973022461,123.0,40403.4453125,-0.0,1741.29345703125,1.0,282.7560119628906,285.1989440917969,294.1083984375,297.334716796875,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565769553184509,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6672.27587890625,0.0,1893.5093994140625,1497.1583251953125,0.0,2082.616455078125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012011885643004,0.3218071758747101,0.290849894285202,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442479014396667,0.4170973002910614,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955661654472351,0.3160719573497772,0.2221250087022781,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112253189086914,0.3322747647762298,0.315919280052185,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315390348434448,0.2516719698905945,1.1389129161834717,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208950638771057,1.0,1.0,0.0,1.0,-2.8633809089660645,2.8633742332458496,6.595782451768173e-06,2.2133326530456543,1.0,1.0,0.0,100.88018798828124,123.0,42290.42578125,0.0,1833.911865234375,1.0,282.4569702148437,285.003173828125,294.151123046875,297.5251159667969,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695134878158569,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6465.79443359375,0.0,1917.0777587890625,1497.1583251953125,0.0,2196.51904296875,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.899928867816925,0.3217369019985199,0.2907936871051788,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440720677375793,0.4187080264091491,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943238854408264,0.316023051738739,0.2220977246761322,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.909873902797699,0.3322365880012512,0.3158933818340301,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304840326309204,0.251616358757019,1.1387248039245603,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213873982429504,1.0,1.0,0.0,1.0,-2.8649282455444336,2.8649215698242188,6.602922439924441e-06,2.2145330905914307,1.0,1.0,0.0,101.30513763427734,141.0,42318.21484375,0.0,1838.4552001953125,1.0,282.4559631347656,285.0030517578125,294.1502990722656,297.5234375,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697251439094543,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6847.73583984375,0.0,1917.830810546875,1497.1583251953125,0.0,2198.39794921875,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8671470880508423,0.3206373453140259,0.2903394401073456,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9716453552246094,0.4419592916965484,0.4201855063438415,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.8621683716773987,0.3152247369289398,0.2219429314136505,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.8766621351242065,0.3315793871879577,0.3158154487609863,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.801987886428833,0.2507474422454834,1.137428879737854,286.0389709472656,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1807556152344,286.0312194824219,1.0,0.5262115597724915,1.0,1.0,0.0,1.0,-2.850621700286865,2.850615262985229,6.557853339472786e-06,2.212787628173828,1.0,1.0,0.0,112.45355987548828,141.0,43647.9296875,0.0,1879.0882568359373,1.0,282.1932678222656,284.8323059082031,294.1865234375,297.7229919433594,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777798175811768,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6654.15380859375,0.0,1926.0479736328125,1497.1583251953125,0.0,2270.229736328125,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.84969162940979,0.3193677961826324,0.289506196975708,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9509750604629515,0.4405673146247864,0.4188301563262939,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452579379081726,0.3142846524715423,0.2215226292610168,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591234087944031,0.3307830691337585,0.3153846263885498,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851930856704712,0.2497391700744629,1.1344650983810425,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642761230469,285.9914855957031,1.0,0.5319496989250183,1.0,1.0,0.0,1.0,-2.857189178466797,2.857182741165161,6.568705885001691e-06,2.209183931350708,1.0,1.0,0.0,119.56726837158205,144.0,43840.26953125,0.0,1915.159423828125,1.0,282.15594482421875,284.789794921875,294.1810302734375,297.6836853027344,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781683087348938,1.0,0.0,0.0,3.98177170753479,3.981798887252808,1.0579033187241291e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6998.95361328125,0.0,1932.400146484375,1497.1583251953125,0.0,2305.2646484375,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
