time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239930272102356,0.3165934681892395,0.2875906825065613,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.917229175567627,0.4389606416225433,0.4175283014774322,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203198313713074,0.3121948838233948,0.2205025553703308,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335297107696533,0.3289684355258941,0.3142668902873993,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598419785499573,0.2475131154060363,1.1272778511047363,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375418066978455,1.0,1.0,0.0,1.0,-2.842118501663208,2.8421120643615723,6.499661139969248e-06,2.197561740875244,1.0,1.0,0.0,132.0694580078125,132.0,45248.45703125,0.0,1951.6453857421875,1.0,281.8558349609375,284.5701904296875,294.2067565917969,297.8179626464844,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911748886108398,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7142.5380859375,0.0,1941.095947265625,1497.1583251953125,0.0,2391.028564453125,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239930272102356,0.3165934681892395,0.2875906825065613,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.917229175567627,0.4389606416225433,0.4175283014774322,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203198313713074,0.3121948838233948,0.2205025553703308,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335297107696533,0.3289684355258941,0.3142668902873993,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598419785499573,0.2475131154060363,1.1272778511047363,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375418066978455,1.0,1.0,0.0,1.0,-2.842118501663208,2.8421120643615723,6.499661139969248e-06,2.197561740875244,1.0,1.0,0.0,132.0694580078125,132.0,45248.45703125,0.0,1951.6453857421875,1.0,281.8558349609375,284.5701904296875,294.2067565917969,297.8179626464844,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911748886108398,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7142.5380859375,0.0,1941.095947265625,1497.1583251953125,0.0,2391.028564453125,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166602849960327,0.3136291801929474,0.2850956916809082,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096278548240662,0.4378972351551056,0.4165776968002319,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134729266166687,0.3099217116832733,0.2190421670675277,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269929885864258,0.3269482553005218,0.312534362077713,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527782917022705,0.245119571685791,1.1173243522644043,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.535990297794342,1.0,1.0,0.0,1.0,-2.822181940078736,2.8221755027771,6.408860826923046e-06,2.1821768283843994,1.0,1.0,0.0,134.4897003173828,120.0,46581.19921875,0.0,1931.319091796875,1.0,281.5558166503906,284.3477478027344,294.236083984375,297.9483947753906,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990537285804749,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7286.34326171875,0.0,1946.2745361328125,1497.1583251953125,0.0,2462.7763671875,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166602849960327,0.3136291801929474,0.2850956916809082,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096278548240662,0.4378972351551056,0.4165776968002319,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134729266166687,0.3099217116832733,0.2190421670675277,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269929885864258,0.3269482553005218,0.312534362077713,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527782917022705,0.245119571685791,1.1173243522644043,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.535990297794342,1.0,1.0,0.0,1.0,-2.822181940078736,2.8221755027771,6.408860826923046e-06,2.1821768283843994,1.0,1.0,0.0,134.4897003173828,120.0,46581.19921875,0.0,1931.319091796875,1.0,281.5558166503906,284.3477478027344,294.236083984375,297.9483947753906,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990537285804749,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7286.34326171875,0.0,1946.2745361328125,1497.1583251953125,0.0,2462.7763671875,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8178083896636963,0.3110285997390747,0.2827477753162384,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132648706436156,0.4370608925819397,0.4157386720180511,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.815090000629425,0.3079120814800262,0.2176196873188018,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288272023200989,0.3251352608203888,0.3107961416244507,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7537806034088135,0.2430326342582702,1.107763171195984,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.4026794433594,1.0,0.5315735936164856,1.0,1.0,0.0,1.0,-2.803064107894897,2.8030576705932617,6.322314220597036e-06,2.167388916015625,1.0,1.0,0.0,131.72540283203125,120.0,47846.53515625,0.0,1887.733642578125,1.0,281.26092529296875,284.1294250488281,294.2712707519531,298.0935974121094,293.1499938964844,293.1499938964844,281.25,35939.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058928847312927,1.0,0.0,0.0,3.9931178092956543,3.993145227432251,1.0639408856150112e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7007.15087890625,0.0,1948.9664306640625,1497.1583251953125,0.0,2525.423095703125,0.9824063777923584,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8185045719146729,0.3105618953704834,0.2822751402854919,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146268367767334,0.4369295835494995,0.4155580103397369,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.815880537033081,0.3075497448444366,0.2173304706811905,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296574354171753,0.3248059749603271,0.3104392290115356,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544259428977966,0.2426500469446182,1.1058480739593506,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305109024047852,1.0,1.0,0.0,1.0,-2.799200296401977,2.799194097518921,6.304871931206435e-06,2.1643898487091064,1.0,1.0,0.0,130.8880615234375,108.0,47853.50390625,0.0,1877.660400390625,1.0,281.2558288574219,284.12255859375,294.2686767578125,298.0777893066406,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059601783752441,1.0,0.0,0.0,3.993382215499878,3.9934096336364746,1.064081857293786e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7431.0390625,0.0,1949.353759765625,1497.1583251953125,0.0,2526.041259765625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259456753730774,0.3074020147323608,0.2792476117610931,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.92777818441391,0.4359048306941986,0.4143807291984558,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238975405693054,0.3050978481769562,0.2154652625322342,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380485773086548,0.3225645720958709,0.3081174790859222,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615063786506653,0.2401302605867386,1.0935122966766355,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226488709449768,1.0,1.0,0.0,1.0,-2.7742905616760254,2.7742843627929688,6.193076387717156e-06,2.1450910568237305,1.0,1.0,0.0,123.9320297241211,96.0,49076.7109375,0.0,1805.9595947265625,1.0,280.9557800292969,283.8948974609375,294.3031005859375,298.2058410644531,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812207818031311,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7577.0263671875,0.0,1951.1844482421875,1497.1583251953125,0.0,2583.5400390625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259456753730774,0.3074020147323608,0.2792476117610931,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.92777818441391,0.4359048306941986,0.4143807291984558,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238975405693054,0.3050978481769562,0.2154652625322342,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380485773086548,0.3225645720958709,0.3081174790859222,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615063786506653,0.2401302605867386,1.0935122966766355,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226488709449768,1.0,1.0,0.0,1.0,-2.7742905616760254,2.7742843627929688,6.193076387717156e-06,2.1450910568237305,1.0,1.0,0.0,123.9320297241211,96.0,49076.7109375,0.0,1805.9595947265625,1.0,280.9557800292969,283.8948974609375,294.3031005859375,298.2058410644531,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812207818031311,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7577.0263671875,0.0,1951.1844482421875,1497.1583251953125,0.0,2583.5400390625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314910531044006,0.3058062791824341,0.2777170538902282,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.937030553817749,0.4353709518909454,0.4137707352638244,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297083377838135,0.3038600087165832,0.2145158648490905,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441978693008423,0.3214237689971924,0.3069237172603607,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669064998626709,0.2388661652803421,1.0872312784194946,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.027099609375,1.0,0.518134593963623,1.0,1.0,0.0,1.0,-2.761594295501709,2.7615880966186523,6.136460342531791e-06,2.1352458000183105,1.0,1.0,0.0,119.6285629272461,96.0,50198.40234375,0.0,1766.3026123046875,1.0,280.6927185058594,283.7128601074219,294.338134765625,298.3841247558594,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167442083358765,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7333.81787109375,0.0,1951.7984619140625,1497.1583251953125,0.0,2625.43310546875,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.837860107421875,0.3041502833366394,0.2760685086250305,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472705125808716,0.43477264046669,0.4130380749702453,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363581895828247,0.3025723099708557,0.2134940177202224,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513102531433105,0.3202309906482696,0.3056345283985138,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731944918632507,0.2375667989253997,1.0806279182434082,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133047103881836,1.0,1.0,0.0,1.0,-2.748019933700561,2.748013734817505,6.076224053686019e-06,2.124722957611084,1.0,1.0,0.0,115.0594711303711,84.0,50255.84375,0.0,1724.4300537109375,1.0,280.6556701660156,283.664794921875,294.33856201171875,298.3321533203125,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179253339767456,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7724.42822265625,0.0,1952.2718505859373,1497.1583251953125,0.0,2636.35986328125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500694036483765,0.3016171455383301,0.2736112773418426,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.964927077293396,0.4338154792785644,0.4119414985179901,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.848983883857727,0.300603300333023,0.2119653224945068,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648464679718018,0.3183971345424652,0.3036927282810211,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851952910423279,0.235596477985382,1.0707085132598877,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.8722229003906,297.06182861328125,284.783203125,1.0,0.5056137442588806,1.0,1.0,0.0,1.0,-2.72765851020813,2.7276525497436523,5.986417818348855e-06,2.108934164047241,0.99681556224823,0.99681556224823,0.0,107.61183166503906,84.0,51389.984375,0.0,1659.5849609375,1.0,280.36553955078125,283.4477233886719,294.37664794921875,298.4825744628906,293.1499938964844,293.1499938964844,280.3500061035156,36074.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231921195983887,1.0,0.0,0.0,3.993548393249512,3.993575811386109,1.0641704193403712e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7421.603515625,0.0,1950.638916015625,1497.1583251953125,0.0,2685.167236328125,0.9825674295425416,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546751141548157,0.3008101880550384,0.2727671265602112,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709371328353882,0.4335180819034576,0.4115386605262756,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537405133247375,0.2999739944934845,0.2114397585391998,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.86993807554245,0.3178064227104187,0.3030227720737457,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896833419799805,0.2349613457918167,1.067348837852478,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029897689819336,1.0,1.0,0.0,1.0,-2.7206850051879883,2.7206790447235107,5.955788765277248e-06,2.1035149097442627,0.9960427284240724,0.9960427284240724,0.0,105.09947204589844,72.0,51379.171875,0.0,1637.7642822265625,1.0,280.35577392578125,283.4343566894531,294.37432861328125,298.4553527832031,293.1499938964844,293.1499938964844,280.04998779296875,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231385350227356,1.0,0.0,0.0,3.992410182952881,3.9924378395080566,1.0635639000611263e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7871.798828125,0.0,1949.3150634765625,1497.1583251953125,0.0,2684.670166015625,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781229257583618,0.2974074482917785,0.2693779170513153,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960668087005616,0.4321514368057251,0.4099072217941284,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778485059738159,0.2973150908946991,0.2093233615159988,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954079151153564,0.3152961432933807,0.3003044426441192,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117260932922363,0.232324793934822,1.0538036823272705,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919996261596679,1.0,1.0,0.0,1.0,-2.6925642490386963,2.692558526992798,5.833117029396817e-06,2.081681966781616,0.9891164898872375,0.9891164898872375,0.0,94.51262664794922,60.0,52442.22265625,0.0,1548.7493896484375,1.0,280.0558166503906,283.2049560546875,294.4103088378906,298.5745849609375,293.1499938964844,293.1499938964844,279.75,36258.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278555870056152,1.0,0.0,0.0,3.983487844467163,3.98351526260376,1.05881542822317e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8017.7578125,0.0,1938.9136962890625,1497.1583251953125,0.0,2728.492431640625,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781229257583618,0.2974074482917785,0.2693779170513153,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960668087005616,0.4321514368057251,0.4099072217941284,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778485059738159,0.2973150908946991,0.2093233615159988,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954079151153564,0.3152961432933807,0.3003044426441192,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117260932922363,0.232324793934822,1.0538036823272705,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919996261596679,1.0,1.0,0.0,1.0,-2.6925642490386963,2.692558526992798,5.833117029396817e-06,2.081681966781616,0.9891164898872375,0.9891164898872375,0.0,94.51262664794922,60.0,52442.22265625,0.0,1548.7493896484375,1.0,280.0558166503906,283.2049560546875,294.4103088378906,298.5745849609375,293.1499938964844,293.1499938964844,279.75,36258.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278555870056152,1.0,0.0,0.0,3.983487844467163,3.98351526260376,1.05881542822317e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8017.7578125,0.0,1938.9136962890625,1497.1583251953125,0.0,2728.492431640625,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8961833715438843,0.2938924729824066,0.2660441398620605,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.9990000128746032,0.4324060976505279,0.387773722410202,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8966320753097534,0.2944995462894439,0.2072248607873916,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.915753185749054,0.3126125931739807,0.2975914776325226,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270437717437744,0.2295756787061691,1.0405296087265017,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791654050350189,1.0,1.0,0.0,1.0,-2.6402571201324463,2.640251398086548,5.609094387182267e-06,2.0414416790008545,0.9790351390838624,0.9790351390838624,0.0,86.447021484375,48.0,53134.921875,0.0,1440.1466064453125,1.0,279.7559509277344,282.9611511230469,294.4447021484375,298.6761779785156,293.1499938964844,293.1499938964844,279.45001220703125,36463.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318190574645996,1.0,0.0,0.0,3.967208862304688,3.967236042022705,1.050179207595647e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8132.736328125,0.0,1919.3175048828125,1497.1583251953125,0.0,2765.3857421875,0.9768401384353638,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8961833715438843,0.2938924729824066,0.2660441398620605,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.9990000128746032,0.4324060976505279,0.387773722410202,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8966320753097534,0.2944995462894439,0.2072248607873916,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.915753185749054,0.3126125931739807,0.2975914776325226,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270437717437744,0.2295756787061691,1.0405296087265017,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791654050350189,1.0,1.0,0.0,1.0,-2.6402571201324463,2.640251398086548,5.609094387182267e-06,2.0414416790008545,0.9790351390838624,0.9790351390838624,0.0,86.447021484375,48.0,53134.921875,0.0,1440.1466064453125,1.0,279.7559509277344,282.9611511230469,294.4447021484375,298.6761779785156,293.1499938964844,293.1499938964844,279.45001220703125,36463.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318190574645996,1.0,0.0,0.0,3.967208862304688,3.967236042022705,1.050179207595647e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8132.736328125,0.0,1919.3175048828125,1497.1583251953125,0.0,2765.3857421875,0.9768401384353638,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9188963174819946,0.2902483940124511,0.2625803649425506,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9990000128746032,0.4365668296813965,0.3571000397205353,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202148914337158,0.2914905250072479,0.2049888223409652,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9418277144432068,0.3097253739833832,0.2946831285953522,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0861511230469,0.845139741897583,0.2267287969589233,1.0267484188079834,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.08111572265625,1.0,0.4644474685192108,1.0,1.0,0.0,1.0,-2.57650089263916,2.57649564743042,5.341209543985315e-06,1.9920141696929927,0.9655365347862244,0.9655365347862244,0.0,78.125244140625,51.0,53562.75390625,0.0,1319.7349853515625,1.0,279.4560546875,282.70831298828125,294.4759521484375,298.7486267089844,293.1499938964844,293.1499938964844,279.1499938964844,36725.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342023491859436,1.0,0.0,0.0,3.941438913345337,3.9414660930633545,1.0365801017542251e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8219.626953125,0.0,1888.082275390625,1497.1583251953125,0.0,2787.599365234375,0.971173882484436,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9188963174819946,0.2902483940124511,0.2625803649425506,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9990000128746032,0.4365668296813965,0.3571000397205353,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202148914337158,0.2914905250072479,0.2049888223409652,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9418277144432068,0.3097253739833832,0.2946831285953522,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0861511230469,0.845139741897583,0.2267287969589233,1.0267484188079834,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.08111572265625,1.0,0.4644474685192108,1.0,1.0,0.0,1.0,-2.57650089263916,2.57649564743042,5.341209543985315e-06,1.9920141696929927,0.9655365347862244,0.9655365347862244,0.0,78.125244140625,51.0,53562.75390625,0.0,1319.7349853515625,1.0,279.4560546875,282.70831298828125,294.4759521484375,298.7486267089844,293.1499938964844,293.1499938964844,279.1499938964844,36725.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342023491859436,1.0,0.0,0.0,3.941438913345337,3.9414660930633545,1.0365801017542251e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8219.626953125,0.0,1888.082275390625,1497.1583251953125,0.0,2787.599365234375,0.971173882484436,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.928436279296875,0.2884629964828491,0.2609172165393829,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151611328125,0.9990000128746032,0.4396623075008392,0.3455299139022827,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9301291108131408,0.2899689972400665,0.2038867622613906,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9163513183594,0.9517404437065125,0.3082575798034668,0.2932421863079071,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8523438572883606,0.2253261655569076,1.0200884342193604,283.9148864746094,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0587463378906,283.90240478515625,1.0,0.4588100016117096,1.0,1.0,0.0,1.0,-2.5495259761810303,2.54952073097229,5.229372163739754e-06,1.970860719680786,0.9569889903068542,0.9569889903068542,0.0,75.02140808105469,51.0,54280.33984375,0.0,1272.24951171875,1.0,279.1941833496094,282.5180053710937,294.5081481933594,298.89581298828125,293.1499938964844,293.1499938964844,279.1499938964844,36885.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363940119743347,1.0,0.0,0.0,3.9245214462280273,3.924548149108887,1.0277007049808162e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7913.5029296875,0.0,1867.6954345703125,1497.1583251953125,0.0,2808.0439453125,0.967425525188446,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.935016930103302,0.2866866588592529,0.2592260539531708,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85125732421875,0.9990000128746032,0.4427110254764557,0.3371084034442901,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515319824219,0.9370321035385132,0.2884126007556915,0.2027472406625747,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.9584572911262512,0.3067517578601837,0.2917524576187134,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519897460937,0.85738605260849,0.2239181995391845,1.013411045074463,283.8511962890625,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.06793212890625,283.8487854003906,1.0,0.4539981484413147,1.0,1.0,0.0,1.0,-2.5261874198913574,2.5261824131011963,5.133760623721173e-06,1.9526524543762207,0.9489697217941284,0.9489697217941284,0.0,72.6917953491211,69.0,54063.4609375,0.0,1233.440185546875,1.0,279.1561279296875,282.46844482421875,294.5096130371094,298.81671142578125,293.1499938964844,293.1499938964844,278.8500061035156,37035.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354632258415222,1.0,0.0,0.0,3.9042398929595934,3.904266595840454,1.0171061148867011e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8312.7509765625,0.0,1843.1365966796875,1497.1583251953125,0.0,2799.35888671875,0.9629749655723572,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258497953414916,0.2833678424358368,0.2562296092510223,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9990000128746032,0.4468523561954498,0.3417597711086273,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9283428192138672,0.2854255735874176,0.200669527053833,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9505127668380736,0.3038466572761535,0.2890232801437378,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8502781391143799,0.2212362587451934,1.0014090538024902,283.65887451171875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775451660156,283.6591796875,1.0,0.4523219466209411,1.0,1.0,0.0,1.0,-2.5079445838928223,2.507939338684082,5.05879052070668e-06,1.937979817390442,0.9300920367240906,0.9300920367240906,0.0,72.90245056152344,87.0,54941.71875,0.0,1212.2615966796875,1.0,278.85650634765625,282.2634582519531,294.549560546875,298.91046142578125,293.1499938964844,293.1499938964844,278.54998779296875,37378.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83693528175354,1.0,0.0,0.0,3.854266166687012,3.854292392730713,9.912350833474193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8447.8251953125,0.0,1783.414794921875,1497.1583251953125,0.0,2813.095703125,0.9519456028938292,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258497953414916,0.2833678424358368,0.2562296092510223,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9990000128746032,0.4468523561954498,0.3417597711086273,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9283428192138672,0.2854255735874176,0.200669527053833,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9505127668380736,0.3038466572761535,0.2890232801437378,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8502781391143799,0.2212362587451934,1.0014090538024902,283.65887451171875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775451660156,283.6591796875,1.0,0.4523219466209411,1.0,1.0,0.0,1.0,-2.5079445838928223,2.507939338684082,5.05879052070668e-06,1.937979817390442,0.9300920367240906,0.9300920367240906,0.0,72.90245056152344,87.0,54941.71875,0.0,1212.2615966796875,1.0,278.85650634765625,282.2634582519531,294.549560546875,298.91046142578125,293.1499938964844,293.1499938964844,278.54998779296875,37378.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83693528175354,1.0,0.0,0.0,3.854266166687012,3.854292392730713,9.912350833474193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8447.8251953125,0.0,1783.414794921875,1497.1583251953125,0.0,2813.095703125,0.9519456028938292,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997219204902649,0.2801856696605682,0.2535397410392761,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460620284080505,0.3653344511985779,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022683501243592,0.282658040523529,0.1988261640071869,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235231280326844,0.3011082112789154,0.2865764796733856,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297266960144043,0.2186533361673355,0.9905935525894164,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638427734375,283.5135803222656,1.0,0.4570815563201904,1.0,1.0,0.0,1.0,-2.514869451522827,2.514864444732666,5.086148121336009e-06,1.9430204629898071,0.909570574760437,0.909570574760437,0.0,77.57523345947266,105.0,56142.95703125,0.0,1240.653564453125,1.0,278.5569152832031,282.09454345703125,294.5946655273437,299.0389709472656,293.1499938964844,293.1499938964844,278.25,37738.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397568464279175,1.0,0.0,0.0,3.790825605392456,3.790851354598999,9.588726470610709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8624.4794921875,0.0,1709.0718994140625,1497.1583251953125,0.0,2839.443603515625,0.9379388093948364,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997219204902649,0.2801856696605682,0.2535397410392761,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460620284080505,0.3653344511985779,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022683501243592,0.282658040523529,0.1988261640071869,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235231280326844,0.3011082112789154,0.2865764796733856,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297266960144043,0.2186533361673355,0.9905935525894164,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638427734375,283.5135803222656,1.0,0.4570815563201904,1.0,1.0,0.0,1.0,-2.514869451522827,2.514864444732666,5.086148121336009e-06,1.9430204629898071,0.909570574760437,0.909570574760437,0.0,77.57523345947266,105.0,56142.95703125,0.0,1240.653564453125,1.0,278.5569152832031,282.09454345703125,294.5946655273437,299.0389709472656,293.1499938964844,293.1499938964844,278.25,37738.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397568464279175,1.0,0.0,0.0,3.790825605392456,3.790851354598999,9.588726470610709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8624.4794921875,0.0,1709.0718994140625,1497.1583251953125,0.0,2839.443603515625,0.9379388093948364,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681336045265198,0.2769542634487152,0.2509369552135467,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400249719619751,0.4015767276287079,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712318539619446,0.2801486551761627,0.1972565501928329,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900951743125916,0.2985669672489166,0.2844260931015014,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022292852401733,0.2161196023225784,0.9805903434753418,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.40484619140625,1.0,0.4665840566158294,1.0,1.0,0.0,1.0,-2.5387864112854004,2.53878116607666,5.182935638003983e-06,1.9613032341003416,0.8878394961357117,0.8878394961357117,0.0,85.79702758789062,108.0,57540.94921875,0.0,1305.605224609375,1.0,278.2574157714844,281.9570617675781,294.6394348144531,299.1874084472656,293.1499938964844,293.1499938964844,278.54998779296875,38109.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438381552696228,1.0,0.0,0.0,3.7133381366729736,3.7133631706237793,9.200730346492492e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7807.798828125,0.0,1620.841552734375,1497.1583251953125,0.0,2877.59521484375,0.9208489060401917,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681336045265198,0.2769542634487152,0.2509369552135467,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400249719619751,0.4015767276287079,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712318539619446,0.2801486551761627,0.1972565501928329,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900951743125916,0.2985669672489166,0.2844260931015014,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022292852401733,0.2161196023225784,0.9805903434753418,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.40484619140625,1.0,0.4665840566158294,1.0,1.0,0.0,1.0,-2.5387864112854004,2.53878116607666,5.182935638003983e-06,1.9613032341003416,0.8878394961357117,0.8878394961357117,0.0,85.79702758789062,108.0,57540.94921875,0.0,1305.605224609375,1.0,278.2574157714844,281.9570617675781,294.6394348144531,299.1874084472656,293.1499938964844,293.1499938964844,278.54998779296875,38109.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438381552696228,1.0,0.0,0.0,3.7133381366729736,3.7133631706237793,9.200730346492492e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7807.798828125,0.0,1620.841552734375,1497.1583251953125,0.0,2877.59521484375,0.9208489060401917,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.8387001156806946,0.2750463485717773,0.2491892129182815,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808087944984436,0.4332809746265411,0.4120937287807464,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.842161238193512,0.2788554430007934,0.1963618993759155,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594865798950195,0.2972373366355896,0.2831771075725555,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7734931707382202,0.2144045978784561,0.9734171628952026,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729205667972564,1.0,1.0,0.0,1.0,-2.538167715072632,2.538162469863892,5.181109372642823e-06,1.96117913722992,0.8729224801063538,0.8729224801063538,0.0,95.26597595214844,111.0,56370.03515625,0.0,1345.77197265625,1.0,278.5423278808594,282.240966796875,294.63427734375,299.0186462402344,293.1499938964844,293.1499938964844,278.8500061035156,38046.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348515629768372,1.0,0.0,0.0,3.636033535003662,3.6360578536987305,8.8216347648995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7637.87353515625,0.0,1532.938720703125,1497.1583251953125,0.0,2793.653564453125,0.9035999178886414,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.8387001156806946,0.2750463485717773,0.2491892129182815,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808087944984436,0.4332809746265411,0.4120937287807464,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.842161238193512,0.2788554430007934,0.1963618993759155,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594865798950195,0.2972373366355896,0.2831771075725555,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7734931707382202,0.2144045978784561,0.9734171628952026,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729205667972564,1.0,1.0,0.0,1.0,-2.538167715072632,2.538162469863892,5.181109372642823e-06,1.96117913722992,0.8729224801063538,0.8729224801063538,0.0,95.26597595214844,111.0,56370.03515625,0.0,1345.77197265625,1.0,278.5423278808594,282.240966796875,294.63427734375,299.0186462402344,293.1499938964844,293.1499938964844,278.8500061035156,38046.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348515629768372,1.0,0.0,0.0,3.636033535003662,3.6360578536987305,8.8216347648995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7637.87353515625,0.0,1532.938720703125,1497.1583251953125,0.0,2793.653564453125,0.9035999178886414,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.84344482421875,0.8281964659690857,0.274542897939682,0.2487526684999466,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470153808594,0.9678106904029846,0.4321392178535461,0.4104699492454529,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435974121094,0.8318309187889099,0.2786212861537933,0.1962195932865142,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.8485662937164307,0.297004371881485,0.2829839885234833,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.840576171875,0.7630152106285095,0.2139055877923965,0.9713952541351318,283.8460998535156,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8604736328125,1.0,0.4750738739967346,1.0,1.0,0.0,1.0,-2.532853841781616,2.532848834991455,5.159180545888376e-06,1.9569400548934937,0.8672378063201904,0.8672378063201904,0.0,99.30755615234376,111.0,55232.8984375,0.0,1356.494873046875,1.0,278.7979736328125,282.4414978027344,294.6336364746094,298.8603210449219,293.1499938964844,293.1499938964844,278.8500061035156,37949.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287545442581177,1.0,0.0,0.0,3.599524974822998,3.599549055099488,8.645372417959152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7862.11279296875,0.0,1492.117919921875,1497.1583251953125,0.0,2736.854736328125,0.8954567313194275,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.821168839931488,0.2743028104305267,0.2485727667808532,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.9586920142173768,0.4319899678230285,0.4100364744663238,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8250219821929932,0.2786478102207184,0.1962603777647018,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355773925781,0.8414397239685059,0.2970230281352997,0.2830332517623901,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.7560957074165344,0.2136396914720535,0.9703579545021056,283.93621826171875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.9413757324219,1.0,0.4769803881645202,1.0,1.0,0.0,1.0,-2.5309739112854004,2.53096866607666,5.15127749167732e-06,1.9553613662719729,0.8614328503608704,0.8614328503608704,0.0,102.3500747680664,99.0,55047.96484375,0.0,1367.2342529296875,1.0,278.8414306640625,282.5233154296875,294.6672058105469,298.9325256347656,293.1499938964844,293.1499938964844,279.1499938964844,37842.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256118893623352,1.0,0.0,0.0,3.5660154819488525,3.5660388469696045,8.485154125992267e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7490.4873046875,0.0,1455.1904296875,1497.1583251953125,0.0,2707.6357421875,0.8878941535949707,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235665559768677,0.2743004262447357,0.248372733592987,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.9626163244247437,0.4332249760627746,0.4106930494308471,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8279074430465698,0.2791705429553985,0.1964739114046096,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.8444072008132935,0.2975243330001831,0.2833040356636047,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7582889199256897,0.2135750353336334,0.9691140055656432,284.2030639648437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2081604003906,1.0,0.4756424129009247,1.0,1.0,0.0,1.0,-2.530606269836426,2.530601024627685,5.149456228537019e-06,1.954912185668945,0.8535279035568237,0.8535279035568237,0.0,101.12638854980467,87.0,53871.796875,0.0,1361.489990234375,1.0,279.1407470703125,282.803955078125,294.7088928222656,298.8778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37525.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173527121543884,1.0,0.0,0.0,3.5076019763946533,3.507624864578247,8.209447059925878e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7365.59326171875,0.0,1391.4095458984375,1497.1583251953125,0.0,2631.061279296875,0.8747022747993469,1.0,0.0,3.0,1.0,0.0
