time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235665559768677,0.2743004262447357,0.248372733592987,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.9626163244247437,0.4332249760627746,0.4106930494308471,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8279074430465698,0.2791705429553985,0.1964739114046096,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.8444072008132935,0.2975243330001831,0.2833040356636047,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7582889199256897,0.2135750353336334,0.9691140055656432,284.2030639648437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2081604003906,1.0,0.4756424129009247,1.0,1.0,0.0,1.0,-2.530606269836426,2.530601024627685,5.149456228537019e-06,1.954912185668945,0.8535279035568237,0.8535279035568237,0.0,101.12638854980467,87.0,53871.796875,0.0,1361.489990234375,1.0,279.1407470703125,282.803955078125,294.7088928222656,298.8778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37525.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173527121543884,1.0,0.0,0.0,3.5076019763946533,3.507624864578247,8.209447059925878e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7365.59326171875,0.0,1391.4095458984375,1497.1583251953125,0.0,2631.061279296875,0.8747022747993469,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383220434188843,0.2748156487941742,0.2484923005104065,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647827148437,0.9814506769180298,0.4355894029140472,0.4124476015567779,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432906270027161,0.28019979596138,0.1969252526760101,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8605900406837463,0.2985319793224334,0.2838941812515259,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727729678153992,0.2140238881111145,0.9694122672080994,284.4644775390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693603515625,1.0,0.4716022312641144,1.0,1.0,0.0,1.0,-2.534464359283448,2.534459114074707,5.164873982721474e-06,1.9577443599700928,0.8490675687789917,0.8490675687789917,0.0,94.97312927246094,75.0,52804.953125,0.0,1339.8251953125,1.0,279.44024658203125,283.0768127441406,294.7503967285156,298.8348693847656,293.1499938964844,293.1499938964844,279.75,37139.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099064230918884,1.0,0.0,0.0,3.463585376739502,3.463607788085937,8.00470047579438e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7255.2470703125,0.0,1343.5841064453125,1497.1583251953125,0.0,2562.33154296875,0.8646553158760071,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383220434188843,0.2748156487941742,0.2484923005104065,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647827148437,0.9814506769180298,0.4355894029140472,0.4124476015567779,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432906270027161,0.28019979596138,0.1969252526760101,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8605900406837463,0.2985319793224334,0.2838941812515259,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727729678153992,0.2140238881111145,0.9694122672080994,284.4644775390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693603515625,1.0,0.4716022312641144,1.0,1.0,0.0,1.0,-2.534464359283448,2.534459114074707,5.164873982721474e-06,1.9577443599700928,0.8490675687789917,0.8490675687789917,0.0,94.97312927246094,75.0,52804.953125,0.0,1339.8251953125,1.0,279.44024658203125,283.0768127441406,294.7503967285156,298.8348693847656,293.1499938964844,293.1499938964844,279.75,37139.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099064230918884,1.0,0.0,0.0,3.463585376739502,3.463607788085937,8.00470047579438e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7255.2470703125,0.0,1343.5841064453125,1497.1583251953125,0.0,2562.33154296875,0.8646553158760071,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610409498214722,0.2756726145744324,0.2489027678966522,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387454390525818,0.4082724452018738,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669323921203613,0.2815836369991302,0.1976072490215301,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854627013206482,0.2998929619789123,0.2847960591316223,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950669527053833,0.2148284316062927,0.971210479736328,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657785296440124,1.0,1.0,0.0,1.0,-2.5345165729522705,2.5345113277435303,5.1649603847181424e-06,1.957720398902893,0.8478670120239258,0.8478670120239258,0.0,87.09064483642578,63.0,51754.8515625,0.0,1305.578857421875,1.0,279.7398681640625,283.3354797363281,294.79058837890625,298.7982482910156,293.1499938964844,293.1499938964844,280.04998779296875,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030204772949219,1.0,0.0,0.0,3.435455322265625,3.435477495193481,7.875205483287573e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7151.8095703125,0.0,1312.3768310546875,1497.1583251953125,0.0,2499.0732421875,0.8580949306488037,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610409498214722,0.2756726145744324,0.2489027678966522,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387454390525818,0.4082724452018738,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669323921203613,0.2815836369991302,0.1976072490215301,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854627013206482,0.2998929619789123,0.2847960591316223,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950669527053833,0.2148284316062927,0.971210479736328,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657785296440124,1.0,1.0,0.0,1.0,-2.5345165729522705,2.5345113277435303,5.1649603847181424e-06,1.957720398902893,0.8478670120239258,0.8478670120239258,0.0,87.09064483642578,63.0,51754.8515625,0.0,1305.578857421875,1.0,279.7398681640625,283.3354797363281,294.79058837890625,298.7982482910156,293.1499938964844,293.1499938964844,280.04998779296875,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030204772949219,1.0,0.0,0.0,3.435455322265625,3.435477495193481,7.875205483287573e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7151.8095703125,0.0,1312.3768310546875,1497.1583251953125,0.0,2499.0732421875,0.8580949306488037,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820439577102661,0.2766202390193939,0.2495200186967849,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458138048648834,0.3809689581394195,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.888822615146637,0.2830743193626404,0.1984656155109405,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081707000732422,0.3013652861118316,0.2859389781951904,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146499991416931,0.2157720774412155,0.9742251634597778,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571925401687622,1.0,1.0,0.0,1.0,-2.5079996585845947,2.5079946517944336,5.057759153714869e-06,1.9373791217803955,0.8490438461303711,0.8490438461303711,0.0,80.45125579833984,51.0,50408.51953125,0.0,1244.5821533203125,1.0,280.0396423339844,283.55694580078125,294.8254699707031,298.7405090332031,293.1499938964844,293.1499938964844,280.3500061035156,36333.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957901358604431,1.0,0.0,0.0,3.422104597091675,3.422126531600952,7.814116429472051e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7023.6845703125,0.0,1296.4361572265625,1497.1583251953125,0.0,2432.999267578125,0.8548248410224915,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820439577102661,0.2766202390193939,0.2495200186967849,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458138048648834,0.3809689581394195,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.888822615146637,0.2830743193626404,0.1984656155109405,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081707000732422,0.3013652861118316,0.2859389781951904,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146499991416931,0.2157720774412155,0.9742251634597778,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571925401687622,1.0,1.0,0.0,1.0,-2.5079996585845947,2.5079946517944336,5.057759153714869e-06,1.9373791217803955,0.8490438461303711,0.8490438461303711,0.0,80.45125579833984,51.0,50408.51953125,0.0,1244.5821533203125,1.0,280.0396423339844,283.55694580078125,294.8254699707031,298.7405090332031,293.1499938964844,293.1499938964844,280.3500061035156,36333.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957901358604431,1.0,0.0,0.0,3.422104597091675,3.422126531600952,7.814116429472051e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7023.6845703125,0.0,1296.4361572265625,1497.1583251953125,0.0,2432.999267578125,0.8548248410224915,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8957433700561523,0.2771064639091491,0.2498102486133575,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4509813785552978,0.3646327555179596,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029526114463806,0.2838295400142669,0.1988824903964996,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9241157174110411,0.3021136820316314,0.2864980101585388,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8263503313064575,0.2162835299968719,0.9757958650588988,285.04815673828125,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.0588684082031,1.0,0.4521244168281555,1.0,1.0,0.0,1.0,-2.491783857345581,2.49177885055542,4.99246607432724e-06,1.924784541130066,0.850957453250885,0.850957453250885,0.0,76.65594482421875,51.0,49284.1484375,0.0,1208.849365234375,1.0,280.2921142578125,283.7157592773437,294.825927734375,298.6019592285156,293.1499938964844,293.1499938964844,280.3500061035156,36143.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903444170951843,1.0,0.0,0.0,3.4201815128326416,3.420203447341919,7.805335826560622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7204.2646484375,0.0,1293.2080078125,1497.1583251953125,0.0,2383.49462890625,0.8542864322662354,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9126011729240416,0.2776608467102051,0.2501812279224396,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571386873722076,0.3464285731315613,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9210857152938844,0.2846439182758331,0.1993494629859924,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433789849281312,0.3029172718524933,0.2871192693710327,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8401675224304199,0.2168653458356857,0.9776831865310668,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466123282909393,1.0,1.0,0.0,1.0,-2.473935842514038,2.473930835723877,4.921092568110908e-06,1.9109166860580444,0.8525005578994751,0.8525005578994751,0.0,72.60626983642578,54.0,49016.77734375,0.0,1170.5628662109375,1.0,280.3395690917969,283.7608642578125,294.8573608398437,298.6698913574219,293.1499938964844,293.1499938964844,280.6499938964844,35981.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787482500076294,1.0,0.0,0.0,3.4220616817474365,3.422083616256714,7.81392088811117e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6895.14306640625,0.0,1293.9217529296875,1497.1583251953125,0.0,2357.57421875,0.8545299172401428,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941111147403717,0.2788543403148651,0.2510368525981903,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4708183705806732,0.3209874927997589,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503107070922852,0.2863617241382599,0.2003809213638305,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707773327827454,0.3046100735664367,0.2884941399097442,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624918460845947,0.2181988358497619,0.9825002551078796,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4402058720588684,1.0,1.0,0.0,1.0,-2.453055620193481,2.4530506134033203,4.837628694076557e-06,1.894359827041626,0.8583815097808838,0.8583815097808838,0.0,67.36964416503906,74.0,47830.56640625,0.0,1124.3553466796875,1.0,280.6396484375,283.9651794433594,294.89141845703125,298.6064758300781,293.1499938964844,293.1499938964844,280.95001220703125,35645.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786444425582886,1.0,0.0,0.0,3.4345080852508545,3.434530019760132,7.870863782954984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6786.4306640625,0.0,1303.88330078125,1497.1583251953125,0.0,2277.977783203125,0.8570253252983093,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941111147403717,0.2788543403148651,0.2510368525981903,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4708183705806732,0.3209874927997589,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503107070922852,0.2863617241382599,0.2003809213638305,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707773327827454,0.3046100735664367,0.2884941399097442,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624918460845947,0.2181988358497619,0.9825002551078796,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4402058720588684,1.0,1.0,0.0,1.0,-2.453055620193481,2.4530506134033203,4.837628694076557e-06,1.894359827041626,0.8583815097808838,0.8583815097808838,0.0,67.36964416503906,74.0,47830.56640625,0.0,1124.3553466796875,1.0,280.6396484375,283.9651794433594,294.89141845703125,298.6064758300781,293.1499938964844,293.1499938964844,280.95001220703125,35645.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786444425582886,1.0,0.0,0.0,3.4345080852508545,3.434530019760132,7.870863782954984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6786.4306640625,0.0,1303.88330078125,1497.1583251953125,0.0,2277.977783203125,0.8570253252983093,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.942097544670105,0.2803505361080169,0.2522979080677032,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830719530582428,0.3217135965824127,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518452286720276,0.2883685529232025,0.2017197459936142,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719907641410828,0.3065763115882873,0.2902721464633941,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638761639595032,0.2198379635810852,0.9894969463348388,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433906674385071,1.0,1.0,0.0,1.0,-2.4675543308258057,2.467549562454224,4.89395642944146e-06,1.9050472974777224,0.8672979474067688,0.8672979474067688,0.0,67.9441909790039,94.0,47124.87109375,0.0,1143.51171875,1.0,280.9398193359375,284.1900939941406,294.9318542480469,298.57672119140625,293.1499938964844,293.1499938964844,281.25,35295.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706851959228516,1.0,0.0,0.0,3.45991325378418,3.459935188293457,7.98773612586956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6719.83837890625,0.0,1326.793701171875,1497.1583251953125,0.0,2206.92529296875,0.8623998165130615,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.942097544670105,0.2803505361080169,0.2522979080677032,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830719530582428,0.3217135965824127,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518452286720276,0.2883685529232025,0.2017197459936142,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719907641410828,0.3065763115882873,0.2902721464633941,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638761639595032,0.2198379635810852,0.9894969463348388,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433906674385071,1.0,1.0,0.0,1.0,-2.4675543308258057,2.467549562454224,4.89395642944146e-06,1.9050472974777224,0.8672979474067688,0.8672979474067688,0.0,67.9441909790039,94.0,47124.87109375,0.0,1143.51171875,1.0,280.9398193359375,284.1900939941406,294.9318542480469,298.57672119140625,293.1499938964844,293.1499938964844,281.25,35295.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706851959228516,1.0,0.0,0.0,3.45991325378418,3.459935188293457,7.98773612586956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6719.83837890625,0.0,1326.793701171875,1497.1583251953125,0.0,2206.92529296875,0.8623998165130615,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131011366844176,0.2801568508148193,0.2526017129421234,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883407354354858,0.3492714762687683,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233651161193848,0.2885911166667938,0.202268972992897,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.94517320394516,0.3066916167736053,0.2909368872642517,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414646983146667,0.2193964123725891,0.9905378818511964,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533066153526306,1.0,1.0,0.0,1.0,-2.503724336624145,2.5037190914154053,5.038199560658541e-06,1.9328746795654297,0.8795580863952637,0.8795580863952637,0.0,74.07072448730469,114.0,46725.66015625,0.0,1212.1951904296875,1.0,281.2401733398437,284.4267578125,294.9771728515625,298.58416748046875,293.1499938964844,293.1499938964844,281.54998779296875,34935.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650229334831238,1.0,0.0,0.0,3.498867988586426,3.4988903999328613,8.168614726855594e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6682.560546875,0.0,1363.8011474609375,1497.1583251953125,0.0,2156.771728515625,0.8707953691482544,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131011366844176,0.2801568508148193,0.2526017129421234,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883407354354858,0.3492714762687683,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233651161193848,0.2885911166667938,0.202268972992897,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.94517320394516,0.3066916167736053,0.2909368872642517,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414646983146667,0.2193964123725891,0.9905378818511964,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533066153526306,1.0,1.0,0.0,1.0,-2.503724336624145,2.5037190914154053,5.038199560658541e-06,1.9328746795654297,0.8795580863952637,0.8795580863952637,0.0,74.07072448730469,114.0,46725.66015625,0.0,1212.1951904296875,1.0,281.2401733398437,284.4267578125,294.9771728515625,298.58416748046875,293.1499938964844,293.1499938964844,281.54998779296875,34935.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650229334831238,1.0,0.0,0.0,3.498867988586426,3.4988903999328613,8.168614726855594e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6682.560546875,0.0,1363.8011474609375,1497.1583251953125,0.0,2156.771728515625,0.8707953691482544,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806513547897339,0.2812806665897369,0.2536541819572449,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893760979175567,0.3890810012817383,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897975087165833,0.2900803387165069,0.203340858221054,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9084026217460632,0.3080041110515594,0.2922320663928985,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141757845878601,0.2198502123355865,0.9931628108024596,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.468173623085022,1.0,1.0,0.0,1.0,-2.5588011741638184,2.558795928955078,5.262128524918808e-06,1.9753390550613403,0.8951820731163025,0.8951820731163025,0.0,83.76954650878906,134.0,46550.6328125,0.0,1322.02294921875,1.0,281.5406188964844,284.6687927246094,295.01953125,298.6083068847656,293.1499938964844,293.1499938964844,281.8500061035156,34596.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614279985427856,1.0,0.0,0.0,3.5504708290100098,3.5504934787750244,8.411339535996376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6662.8134765625,0.0,1415.0128173828125,1497.1583251953125,0.0,2125.109375,0.8820561170578003,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806513547897339,0.2812806665897369,0.2536541819572449,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893760979175567,0.3890810012817383,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897975087165833,0.2900803387165069,0.203340858221054,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9084026217460632,0.3080041110515594,0.2922320663928985,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141757845878601,0.2198502123355865,0.9931628108024596,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.468173623085022,1.0,1.0,0.0,1.0,-2.5588011741638184,2.558795928955078,5.262128524918808e-06,1.9753390550613403,0.8951820731163025,0.8951820731163025,0.0,83.76954650878906,134.0,46550.6328125,0.0,1322.02294921875,1.0,281.5406188964844,284.6687927246094,295.01953125,298.6083068847656,293.1499938964844,293.1499938964844,281.8500061035156,34596.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614279985427856,1.0,0.0,0.0,3.5504708290100098,3.5504934787750244,8.411339535996376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6662.8134765625,0.0,1415.0128173828125,1497.1583251953125,0.0,2125.109375,0.8820561170578003,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.864986777305603,0.2821002602577209,0.2544763088226318,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886766374111175,0.4116964638233185,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.873972475528717,0.2911047637462616,0.2041206806898117,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.8917738199234009,0.3089291453361511,0.2931995093822479,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.79957515001297,0.2202693074941635,0.9956277012825012,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614685058594,1.0,0.4770341515541076,1.0,1.0,0.0,1.0,-2.592017889022827,2.592012405395508,5.399675046646735e-06,2.001005411148072,0.9047816395759584,0.9047816395759584,0.0,89.74395751953125,134.0,46053.984375,0.0,1390.984130859375,1.0,281.7963256835937,284.8486328125,295.0220642089844,298.5187072753906,293.1499938964844,293.1499938964844,281.8500061035156,34431.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586991786956787,1.0,0.0,0.0,3.5803792476654053,3.580402135848999,8.553647035114409e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6893.900390625,0.0,1445.5687255859375,1497.1583251953125,0.0,2101.172607421875,0.8886535167694092,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503845930099487,0.2830931842327118,0.2555206418037414,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873595237731933,0.4354317188262939,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591153025627136,0.2923068106174469,0.2050710916519165,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760789036750793,0.3100195527076721,0.2943836450576782,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852187156677246,0.2208065092563629,0.998853325843811,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866364598274231,1.0,1.0,0.0,1.0,-2.628228187561035,2.628222703933716,5.5516898100904655e-06,2.029005765914917,0.9142513871192932,0.9142513871192932,0.0,96.372314453125,152.0,46524.00390625,0.0,1468.575439453125,1.0,281.8412475585937,284.9134216308594,295.0575256347656,298.6422119140625,293.1499938964844,293.1499938964844,281.54998779296875,34296.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594019770622253,1.0,0.0,0.0,3.613262414932251,3.613285541534424,8.711486430001969e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7393.88623046875,0.0,1480.061767578125,1497.1583251953125,0.0,2107.329345703125,0.8958854079246521,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8133037090301514,0.2836833000183105,0.2571571171283722,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.974145770072937,0.4824834167957306,0.4587635695934295,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218957781791687,0.2936006188392639,0.2067679464817047,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367605805397034,0.3112007677555084,0.296538382768631,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489322423934937,0.2210891991853714,1.0047481060028076,286.0931091308594,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.09100341796875,1.0,0.5050778388977051,1.0,1.0,0.0,1.0,-2.670579195022583,2.670573472976685,5.733862053602934e-06,2.0625736713409424,0.9284495115280152,0.9284495115280152,0.0,115.3653564453125,140.0,48621.01953125,0.0,1612.66552734375,1.0,281.5577392578125,284.7243957519531,295.1536865234375,298.9999084472656,293.1499938964844,293.1499938964844,281.25,34373.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762311697006226,1.0,0.0,0.0,3.6747422218322754,3.6747663021087646,9.01046178114484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7663.4267578125,0.0,1548.618896484375,1497.1583251953125,0.0,2256.36865234375,0.9096877574920654,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8133037090301514,0.2836833000183105,0.2571571171283722,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.974145770072937,0.4824834167957306,0.4587635695934295,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218957781791687,0.2936006188392639,0.2067679464817047,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367605805397034,0.3112007677555084,0.296538382768631,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489322423934937,0.2210891991853714,1.0047481060028076,286.0931091308594,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.09100341796875,1.0,0.5050778388977051,1.0,1.0,0.0,1.0,-2.670579195022583,2.670573472976685,5.733862053602934e-06,2.0625736713409424,0.9284495115280152,0.9284495115280152,0.0,115.3653564453125,140.0,48621.01953125,0.0,1612.66552734375,1.0,281.5577392578125,284.7243957519531,295.1536865234375,298.9999084472656,293.1499938964844,293.1499938964844,281.25,34373.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762311697006226,1.0,0.0,0.0,3.6747422218322754,3.6747663021087646,9.01046178114484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7663.4267578125,0.0,1548.618896484375,1497.1583251953125,0.0,2256.36865234375,0.9096877574920654,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.7947201728820801,0.282855212688446,0.2570822238922119,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.950167953968048,0.4804424047470093,0.4566651284694671,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8044953346252441,0.2935373783111572,0.2072117030620575,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8196686506271362,0.3111085593700409,0.2971014678478241,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331275939941406,0.2204611450433731,1.0047613382339478,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196655273437,285.8860778808594,1.0,0.5106609463691711,1.0,1.0,0.0,1.0,-2.6686336994171143,2.668627977371216,5.725878509110771e-06,2.061248302459717,0.937065601348877,0.937065601348877,0.0,125.2557144165039,140.0,50118.19921875,0.0,1655.2330322265625,1.0,281.26513671875,284.4939880371094,295.1778564453125,299.1869201660156,293.1499938964844,293.1499938964844,281.25,34569.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890579700469971,1.0,0.0,0.0,3.7187445163726807,3.718768835067749,9.227540544998192e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7425.72265625,0.0,1600.10107421875,1497.1583251953125,0.0,2371.834716796875,0.9196856617927552,1.0,0.0,3.0,1.0,0.0
12399000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925122976303101,0.282615602016449,0.2569176852703094,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.9473229050636292,0.480198472738266,0.4563792049884796,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.8024308681488037,0.2934651374816894,0.2072027623653412,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8177302479743958,0.3110271394252777,0.297084093093872,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7313184142112732,0.2202759087085724,1.0042083263397217,285.876708984375,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152404785156,285.8739318847656,1.0,0.5111825466156006,1.0,1.0,0.0,1.0,-2.667396783828736,2.667391061782837,5.720585249946453e-06,2.0602989196777344,0.9390895962715148,0.9390895962715148,0.0,126.38697052001952,128.0,50184.75390625,0.0,1658.6004638671875,1.0,281.2578125,284.48052978515625,295.1705627441406,299.1709899902344,293.1499938964844,293.1499938964844,280.95001220703125,34601.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901315093040466,1.0,0.0,0.0,3.7275278568267822,3.7275524139404297,9.271181511394389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7841.29736328125,0.0,1610.4581298828125,1497.1583251953125,0.0,2381.563720703125,0.9216874837875366,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7854312658309937,0.2804670035839081,0.2554226219654083,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9391093254089355,0.4787327349185943,0.4551636576652527,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962371706962585,0.2923541069030761,0.2067352086305618,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118325471878052,0.3098662197589874,0.2964049577713012,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7255294322967529,0.2186904549598693,0.998774528503418,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.18927001953125,285.48760986328125,1.0,0.5105606317520142,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562302112579346,1.688310980796814,0.9679191708564758,1.0873315334320068,0.9441097378730774,0.9441097378730774,0.0,128.77432250976562,116.0,48393.73046875,0.0,1650.4666748046875,1.0,280.9574890136719,284.04998779296875,295.1580810546875,299.1578063964844,293.1499938964844,293.1499938964844,280.6499938964844,34958.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968987822532654,1.0,0.0,0.0,3.768260002136232,3.768285036087036,9.474908324591524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7727.27099609375,0.0,1660.7176513671875,1497.1583251953125,0.0,2443.105712890625,0.9310476183891296,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7854312658309937,0.2804670035839081,0.2554226219654083,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9391093254089355,0.4787327349185943,0.4551636576652527,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962371706962585,0.2923541069030761,0.2067352086305618,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118325471878052,0.3098662197589874,0.2964049577713012,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7255294322967529,0.2186904549598693,0.998774528503418,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.18927001953125,285.48760986328125,1.0,0.5105606317520142,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562302112579346,1.688310980796814,0.9679191708564758,1.0873315334320068,0.9441097378730774,0.9441097378730774,0.0,128.77432250976562,116.0,48393.73046875,0.0,1650.4666748046875,1.0,280.9574890136719,284.04998779296875,295.1580810546875,299.1578063964844,293.1499938964844,293.1499938964844,280.6499938964844,34958.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968987822532654,1.0,0.0,0.0,3.768260002136232,3.768285036087036,9.474908324591524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7727.27099609375,0.0,1660.7176513671875,1497.1583251953125,0.0,2443.105712890625,0.9310476183891296,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7848674654960632,0.2766017019748688,0.2522712647914886,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9409556984901428,0.4759139120578766,0.4528111219406128,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7969093918800354,0.2897211015224457,0.2051170319318771,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8125631809234619,0.3071902990341186,0.2941775321960449,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7252811789512634,0.2159243673086166,0.9874311089515686,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.95526123046875,1.0,0.5055530667304993,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631365299224853,0.327527642250061,2.303837776184082,-0.266175627708435,0.9403347969055176,0.9403347969055176,0.0,125.96551513671876,104.0,44927.33984375,0.0,1604.5205078125,1.0,280.6572265625,283.4996032714844,295.103515625,298.8404846191406,293.1499938964844,293.1499938964844,280.3500061035156,35521.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875434160232544,1.0,0.0,0.0,3.788186550140381,3.7882118225097656,9.575379635862191e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7399.03369140625,0.0,1688.6949462890625,1497.1583251953125,0.0,2358.125244140625,0.9358775019645692,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7848674654960632,0.2766017019748688,0.2522712647914886,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9409556984901428,0.4759139120578766,0.4528111219406128,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7969093918800354,0.2897211015224457,0.2051170319318771,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8125631809234619,0.3071902990341186,0.2941775321960449,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7252811789512634,0.2159243673086166,0.9874311089515686,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.95526123046875,1.0,0.5055530667304993,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631365299224853,0.327527642250061,2.303837776184082,-0.266175627708435,0.9403347969055176,0.9403347969055176,0.0,125.96551513671876,104.0,44927.33984375,0.0,1604.5205078125,1.0,280.6572265625,283.4996032714844,295.103515625,298.8404846191406,293.1499938964844,293.1499938964844,280.3500061035156,35521.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875434160232544,1.0,0.0,0.0,3.788186550140381,3.7882118225097656,9.575379635862191e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7399.03369140625,0.0,1688.6949462890625,1497.1583251953125,0.0,2358.125244140625,0.9358775019645692,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861676216125488,0.2745770215988159,0.2503423392772674,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9442233443260192,0.4744198024272918,0.4512853920459747,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988793253898621,0.2882557213306427,0.2040299028158188,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8144900798797607,0.305666446685791,0.2926663160324096,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7264259457588196,0.2143652439117431,0.9801398515701294,284.783203125,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.7701721191406,1.0,0.5018750429153442,0.0,0.0,1.0,1.0,-2.6153347492218018,1.760926897986792e-05,2.615317106246948,-0.5897917151451111,0.937459111213684,0.937459111213684,0.0,123.35877227783205,104.0,45767.28515625,0.0,1572.0343017578125,1.0,280.39764404296875,283.3031921386719,295.1163330078125,298.8905334472656,293.1499938964844,293.1499938964844,280.3500061035156,35753.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818917632102966,1.0,0.0,0.0,3.791495084762573,3.791520357131958,9.59211206463806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7146.123046875,0.0,1694.4417724609375,1497.1583251953125,0.0,2307.141845703125,0.9367695450782776,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7888016104698181,0.2727678120136261,0.2484968155622482,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9491652846336364,0.4731464087963104,0.4498466253280639,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.8021501898765564,0.2869375050067901,0.2029639482498169,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175981044769287,0.3042547404766083,0.2911549508571625,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285759449005127,0.2128769308328628,0.9727371335029602,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975765347480774,0.0126589871942996,0.0126589871942996,1.0,1.0,-2.599393844604492,1.544981205370277e-05,2.5993783473968506,-0.5862497091293335,0.9350135326385498,0.9350135326385498,0.0,120.15367126464844,92.0,45638.48828125,0.0,1535.8529052734375,1.0,280.3571472167969,283.239013671875,295.1221618652344,298.8001403808594,293.1499938964844,293.1499938964844,280.04998779296875,35936.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759325504302979,1.0,0.0,0.0,3.7912673950195312,3.791292905807495,9.59096041697194e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7484.80224609375,0.0,1695.5963134765625,1497.1583251953125,0.0,2253.69921875,0.9368687868118286,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993115186691284,0.2696008086204529,0.2452748268842697,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.9648925065994264,0.4710447788238525,0.4474723935127258,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674377441406,0.8135919570922852,0.2846780121326446,0.2011022269725799,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284212350845337,0.3017238080501556,0.2884047925472259,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369821071624756,0.2101373821496963,0.9587801098823548,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.463623046875,1.0,0.4878944456577301,0.037976961582899,0.037976961582899,1.0,1.0,-2.5703556537628174,0.0002360041835345,2.570119619369507,-0.5795621275901794,0.9266614317893982,0.9266614317893982,0.0,111.69547271728516,80.0,46320.6953125,0.0,1459.5247802734375,1.0,280.0571594238281,282.989501953125,295.1805419921875,298.9030456542969,293.1499938964844,293.1499938964844,279.75,36310.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77424556016922,1.0,0.0,0.0,3.7808446884155273,3.780869960784912,9.538299536870909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7581.96533203125,0.0,1686.074951171875,1497.1583251953125,0.0,2238.631591796875,0.934770941734314,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993115186691284,0.2696008086204529,0.2452748268842697,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.9648925065994264,0.4710447788238525,0.4474723935127258,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674377441406,0.8135919570922852,0.2846780121326446,0.2011022269725799,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284212350845337,0.3017238080501556,0.2884047925472259,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369821071624756,0.2101373821496963,0.9587801098823548,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.463623046875,1.0,0.4878944456577301,0.037976961582899,0.037976961582899,1.0,1.0,-2.5703556537628174,0.0002360041835345,2.570119619369507,-0.5795621275901794,0.9266614317893982,0.9266614317893982,0.0,111.69547271728516,80.0,46320.6953125,0.0,1459.5247802734375,1.0,280.0571594238281,282.989501953125,295.1805419921875,298.9030456542969,293.1499938964844,293.1499938964844,279.75,36310.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77424556016922,1.0,0.0,0.0,3.7808446884155273,3.780869960784912,9.538299536870909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7581.96533203125,0.0,1686.074951171875,1497.1583251953125,0.0,2238.631591796875,0.934770941734314,1.0,0.0,3.0,1.0,0.0
