time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8150373697280884,0.2666819989681244,0.2422843873500824,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848096966743468,0.4691526591777801,0.4453111290931701,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295921087265015,0.2826719582080841,0.1994082927703857,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8445355296134949,0.2993627190589905,0.2857961654663086,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502343058586121,0.2075872868299484,0.9454936981201172,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325744628906,1.0,0.4772584438323974,0.0632949322462081,0.0632949322462081,1.0,1.0,-2.5430312156677246,0.0023041665554046,2.540727138519287,-0.5713891386985779,0.9152818322181702,0.9152818322181702,0.0,101.73661041259766,68.0,46949.7421875,0.0,1380.47216796875,1.0,279.7572937011719,282.748046875,295.218017578125,298.9967346191406,293.1499938964844,293.1499938964844,279.45001220703125,36684.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767767906188965,1.0,0.0,0.0,3.756571054458618,3.756596088409424,9.41621749461774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7670.97607421875,0.0,1660.2691650390625,1497.1583251953125,0.0,2261.24951171875,0.9295681715011596,1.0,0.0,3.0,1.0,0.0
12399600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8150373697280884,0.2666819989681244,0.2422843873500824,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848096966743468,0.4691526591777801,0.4453111290931701,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295921087265015,0.2826719582080841,0.1994082927703857,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8445355296134949,0.2993627190589905,0.2857961654663086,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502343058586121,0.2075872868299484,0.9454936981201172,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325744628906,1.0,0.4772584438323974,0.0632949322462081,0.0632949322462081,1.0,1.0,-2.5430312156677246,0.0023041665554046,2.540727138519287,-0.5713891386985779,0.9152818322181702,0.9152818322181702,0.0,101.73661041259766,68.0,46949.7421875,0.0,1380.47216796875,1.0,279.7572937011719,282.748046875,295.218017578125,298.9967346191406,293.1499938964844,293.1499938964844,279.45001220703125,36684.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767767906188965,1.0,0.0,0.0,3.756571054458618,3.756596088409424,9.41621749461774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7670.97607421875,0.0,1660.2691650390625,1497.1583251953125,0.0,2261.24951171875,0.9295681715011596,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321632146835327,0.263845682144165,0.2394191473722458,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675109982490539,0.4369302093982696,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8481988906860352,0.2807822823524475,0.1978325247764587,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638550043106079,0.2970526218414306,0.2832824885845184,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663533687591553,0.205135315656662,0.9328503608703612,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657114744186401,0.0682615563273429,0.0682615563273429,1.0,1.0,-2.509505271911621,0.0035179308615624,2.505987405776977,-0.5624249577522278,0.9009336829185486,0.9009336829185486,0.0,91.9785614013672,56.0,47436.36328125,0.0,1296.1309814453125,1.0,279.4575500488281,282.5115966796875,295.2383728027344,299.0656433105469,293.1499938964844,293.1499938964844,279.1499938964844,37078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800406813621521,1.0,0.0,0.0,3.7177164554595934,3.7177414894104,9.222439985023813e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7745.60888671875,0.0,1618.0413818359375,1497.1583251953125,0.0,2290.505615234375,0.9211224913597108,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321632146835327,0.263845682144165,0.2394191473722458,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675109982490539,0.4369302093982696,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8481988906860352,0.2807822823524475,0.1978325247764587,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638550043106079,0.2970526218414306,0.2832824885845184,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663533687591553,0.205135315656662,0.9328503608703612,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657114744186401,0.0682615563273429,0.0682615563273429,1.0,1.0,-2.509505271911621,0.0035179308615624,2.505987405776977,-0.5624249577522278,0.9009336829185486,0.9009336829185486,0.0,91.9785614013672,56.0,47436.36328125,0.0,1296.1309814453125,1.0,279.4575500488281,282.5115966796875,295.2383728027344,299.0656433105469,293.1499938964844,293.1499938964844,279.1499938964844,37078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800406813621521,1.0,0.0,0.0,3.7177164554595934,3.7177414894104,9.222439985023813e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7745.60888671875,0.0,1618.0413818359375,1497.1583251953125,0.0,2290.505615234375,0.9211224913597108,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.846398651599884,0.2608900368213653,0.2365740835666656,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693352580070495,0.4090908467769623,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644493818283081,0.2788257896900177,0.1963061392307281,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805840015411377,0.2946239709854126,0.2807839214801788,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800844311714172,0.2026445120573043,0.9205805659294128,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.452090322971344,0.0732281729578971,0.0732281729578971,1.0,1.0,-2.453001022338867,0.0049117007292807,2.448089361190796,-0.5483312606811523,0.8831221461296082,0.8831221461296082,0.0,83.8577880859375,44.0,47480.4296875,0.0,1193.6260986328125,1.0,279.15789794921875,282.2616577148437,295.24725341796875,299.0928649902344,293.1499938964844,293.1499938964844,279.45001220703125,37542.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822062373161316,1.0,0.0,0.0,3.661834478378296,3.661858797073364,8.947272931436601e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6908.4443359375,0.0,1557.950927734375,1497.1583251953125,0.0,2309.971435546875,0.908940315246582,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.846398651599884,0.2608900368213653,0.2365740835666656,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693352580070495,0.4090908467769623,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644493818283081,0.2788257896900177,0.1963061392307281,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805840015411377,0.2946239709854126,0.2807839214801788,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800844311714172,0.2026445120573043,0.9205805659294128,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.452090322971344,0.0732281729578971,0.0732281729578971,1.0,1.0,-2.453001022338867,0.0049117007292807,2.448089361190796,-0.5483312606811523,0.8831221461296082,0.8831221461296082,0.0,83.8577880859375,44.0,47480.4296875,0.0,1193.6260986328125,1.0,279.15789794921875,282.2616577148437,295.24725341796875,299.0928649902344,293.1499938964844,293.1499938964844,279.45001220703125,37542.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822062373161316,1.0,0.0,0.0,3.661834478378296,3.661858797073364,8.947272931436601e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6908.4443359375,0.0,1557.950927734375,1497.1583251953125,0.0,2309.971435546875,0.908940315246582,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.8558725118637085,0.2598316669464111,0.2352556884288787,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722158908843994,0.3930282890796661,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751106858253479,0.2782119810581207,0.195616602897644,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914446830749512,0.2937191426753998,0.2796034812927246,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891349792480469,0.2016461193561554,0.9147663712501526,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8763732910156,1.0,0.4447039365768432,0.0757114812731742,0.0757114812731742,1.0,1.0,-2.4228878021240234,0.005754611454904,2.417133331298828,-0.5407797694206238,0.87688809633255,0.87688809633255,0.0,79.4571762084961,44.0,45931.16796875,0.0,1140.4276123046875,1.0,279.4012145996094,282.40753173828125,295.1928405761719,298.80474853515625,293.1499938964844,293.1499938964844,279.45001220703125,37593.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730964422225952,1.0,0.0,0.0,3.6309714317321777,3.630995512008667,8.797088071332837e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7048.8681640625,0.0,1523.962890625,1497.1583251953125,0.0,2228.38427734375,0.9021630883216858,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686150312423706,0.2592628598213196,0.2344261854887008,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.9990000128746032,0.4766084253787994,0.3745337128639221,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890543580055237,0.2780500054359436,0.1952616423368454,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055067896842957,0.2932206988334656,0.2788240313529968,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009869456291199,0.2009815275669098,0.9104272127151488,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977783203125,283.9039001464844,1.0,0.4370488226413727,0.0781595781445503,0.0781595781445503,1.0,1.0,-2.393096446990967,0.0066964454017579,2.386399984359741,-0.5332140922546387,0.8703368306159973,0.8703368306159973,0.0,74.72856140136719,47.0,45259.515625,0.0,1087.4591064453125,1.0,279.4421081542969,282.44451904296875,295.19293212890625,298.7830505371094,293.1499938964844,293.1499938964844,279.75,37609.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658455967903137,1.0,0.0,0.0,3.60105562210083,3.60107946395874,8.652726251057175e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6671.91552734375,0.0,1491.273193359375,1497.1583251953125,0.0,2164.037353515625,0.895481526851654,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906667828559875,0.2589572668075561,0.233707994222641,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879597723484039,0.346823126077652,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134397506713868,0.2785892486572265,0.1952826231718063,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315589666366576,0.2930187582969665,0.2781752347946167,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820079505443573,0.2004090696573257,0.9057281017303468,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268620014190674,0.0830557718873024,0.0830557718873024,1.0,1.0,-2.3525214195251465,0.0090812500566244,2.343440055847168,-0.522075355052948,0.8603821992874146,0.8603821992874146,0.0,68.12372589111328,50.0,43381.63671875,0.0,1016.61181640625,1.0,279.7410888671875,282.6630554199219,295.1979675292969,298.6128845214844,293.1499938964844,293.1499938964844,280.04998779296875,37505.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489854693412781,1.0,0.0,0.0,3.5438528060913086,3.543875932693481,8.380011422559619e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6509.951171875,0.0,1429.1845703125,1497.1583251953125,0.0,2016.680419921875,0.8827057480812073,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906667828559875,0.2589572668075561,0.233707994222641,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879597723484039,0.346823126077652,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134397506713868,0.2785892486572265,0.1952826231718063,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315589666366576,0.2930187582969665,0.2781752347946167,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820079505443573,0.2004090696573257,0.9057281017303468,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268620014190674,0.0830557718873024,0.0830557718873024,1.0,1.0,-2.3525214195251465,0.0090812500566244,2.343440055847168,-0.522075355052948,0.8603821992874146,0.8603821992874146,0.0,68.12372589111328,50.0,43381.63671875,0.0,1016.61181640625,1.0,279.7410888671875,282.6630554199219,295.1979675292969,298.6128845214844,293.1499938964844,293.1499938964844,280.04998779296875,37505.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489854693412781,1.0,0.0,0.0,3.5438528060913086,3.543875932693481,8.380011422559619e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6509.951171875,0.0,1429.1845703125,1497.1583251953125,0.0,2016.680419921875,0.8827057480812073,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909942626953125,0.2593709230422973,0.2338011413812637,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002866983413696,0.3262905478477478,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365634918212892,0.2799337208271026,0.1959866732358932,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535799026489258,0.2935635149478912,0.278387576341629,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356389999389648,0.2006012350320816,0.9051262140274048,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202528893947601,0.0879519656300544,0.0879519656300544,1.0,1.0,-2.328334331512451,0.0122600682079792,2.31607437133789,-0.5136266350746155,0.8534446954727173,0.8534446954727173,0.0,63.691551208496094,70.0,41858.6328125,0.0,973.4774780273438,1.0,280.0405578613281,282.8983764648437,295.2201538085937,298.5073547363281,293.1499938964844,293.1499938964844,280.3500061035156,37276.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350806593894958,1.0,0.0,0.0,3.4949512481689453,3.49497389793396,8.150336157086713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6388.80029296875,0.0,1376.55810546875,1497.1583251953125,0.0,1897.8294677734373,0.8716936111450195,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909942626953125,0.2593709230422973,0.2338011413812637,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002866983413696,0.3262905478477478,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365634918212892,0.2799337208271026,0.1959866732358932,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535799026489258,0.2935635149478912,0.278387576341629,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356389999389648,0.2006012350320816,0.9051262140274048,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202528893947601,0.0879519656300544,0.0879519656300544,1.0,1.0,-2.328334331512451,0.0122600682079792,2.31607437133789,-0.5136266350746155,0.8534446954727173,0.8534446954727173,0.0,63.691551208496094,70.0,41858.6328125,0.0,973.4774780273438,1.0,280.0405578613281,282.8983764648437,295.2201538085937,298.5073547363281,293.1499938964844,293.1499938964844,280.3500061035156,37276.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350806593894958,1.0,0.0,0.0,3.4949512481689453,3.49497389793396,8.150336157086713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6388.80029296875,0.0,1376.55810546875,1497.1583251953125,0.0,1897.8294677734373,0.8716936111450195,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078496098518372,0.2603077590465545,0.2345421314239502,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111373066902161,0.3293876349925995,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354830384254456,0.2818889319896698,0.1972565501928329,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461672782898,0.2946698367595672,0.2793189287185669,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340031504631042,0.2013520151376724,0.90800142288208,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.423133909702301,0.092753492295742,0.092753492295742,1.0,1.0,-2.339006423950196,0.0166429337114095,2.322363376617432,-0.5119845867156982,0.8499022722244263,0.8499022722244263,0.0,64.54399108886719,90.0,40827.28125,0.0,987.9974975585938,1.0,280.34014892578125,283.1549377441406,295.2430114746094,298.4377136230469,293.1499938964844,293.1499938964844,280.6499938964844,36944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240793704986572,1.0,0.0,0.0,3.458159923553467,3.4581823348999023,7.979642759892158e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6308.53076171875,0.0,1336.7196044921875,1497.1583251953125,0.0,1805.715576171875,0.8632964491844177,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078496098518372,0.2603077590465545,0.2345421314239502,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111373066902161,0.3293876349925995,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354830384254456,0.2818889319896698,0.1972565501928329,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461672782898,0.2946698367595672,0.2793189287185669,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340031504631042,0.2013520151376724,0.90800142288208,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.423133909702301,0.092753492295742,0.092753492295742,1.0,1.0,-2.339006423950196,0.0166429337114095,2.322363376617432,-0.5119845867156982,0.8499022722244263,0.8499022722244263,0.0,64.54399108886719,90.0,40827.28125,0.0,987.9974975585938,1.0,280.34014892578125,283.1549377441406,295.2430114746094,298.4377136230469,293.1499938964844,293.1499938964844,280.6499938964844,36944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240793704986572,1.0,0.0,0.0,3.458159923553467,3.4581823348999023,7.979642759892158e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6308.53076171875,0.0,1336.7196044921875,1497.1583251953125,0.0,1805.715576171875,0.8632964491844177,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887420892715454,0.2616827189922333,0.2358333170413971,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5177980065345764,0.3521921634674072,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146495461463928,0.2843373119831085,0.199000135064125,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294681549072266,0.2962415516376495,0.280855655670166,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852864265442,0.20245061814785,0.9133618474006652,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4330999851226806,0.0975550264120101,0.0975550264120101,1.0,1.0,-2.3783118724823,0.0227198842912912,2.3555920124053955,-0.514803409576416,0.8500763773918152,0.8500763773918152,0.0,69.89771270751953,108.0,40152.93359375,0.0,1051.513916015625,1.0,280.63983154296875,283.4244384765625,295.2656555175781,298.4013977050781,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162009477615356,1.0,0.0,0.0,3.4370038509368896,3.437026023864746,7.882306931605854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6258.6494140625,0.0,1312.575927734375,1497.1583251953125,0.0,1740.8780517578125,0.8582905530929565,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887420892715454,0.2616827189922333,0.2358333170413971,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5177980065345764,0.3521921634674072,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146495461463928,0.2843373119831085,0.199000135064125,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294681549072266,0.2962415516376495,0.280855655670166,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852864265442,0.20245061814785,0.9133618474006652,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4330999851226806,0.0975550264120101,0.0975550264120101,1.0,1.0,-2.3783118724823,0.0227198842912912,2.3555920124053955,-0.514803409576416,0.8500763773918152,0.8500763773918152,0.0,69.89771270751953,108.0,40152.93359375,0.0,1051.513916015625,1.0,280.63983154296875,283.4244384765625,295.2656555175781,298.4013977050781,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162009477615356,1.0,0.0,0.0,3.4370038509368896,3.437026023864746,7.882306931605854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6258.6494140625,0.0,1312.575927734375,1497.1583251953125,0.0,1740.8780517578125,0.8582905530929565,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8761710524559021,0.2624731659889221,0.2366093397140503,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5194994807243347,0.3684271872043609,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014593958854676,0.2856808602809906,0.1999865621328354,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145647287368774,0.2971482276916504,0.2817811667919159,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073371052742004,0.203056052327156,0.9165446758270264,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398639798164367,0.0999557897448539,0.0999557897448539,1.0,1.0,-2.404862403869629,0.026510577648878,2.3783516883850098,-0.5169448256492615,0.8519845604896545,0.8519845604896545,0.0,73.85057830810547,108.0,39460.8515625,0.0,1096.9169921875,1.0,280.8925476074219,283.6149597167969,295.2574462890625,298.2872314453125,293.1499938964844,293.1499938964844,280.95001220703125,36293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116413712501526,1.0,0.0,0.0,3.432499885559082,3.43252182006836,7.861661970309797e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6453.90771484375,0.0,1306.4525146484375,1497.1583251953125,0.0,1703.8079833984375,0.8571513295173645,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630971312522888,0.2633756995201111,0.2375362068414688,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203110575675964,0.3868290781974792,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.88817298412323,0.2871401011943817,0.2010889798402786,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998959064483643,0.2981676161289215,0.2828571796417236,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.795049250125885,0.2037128955125808,0.9201411604881288,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475992321968078,0.1022385507822036,0.1022385507822036,1.0,1.0,-2.435014486312866,0.030696902424097,2.404317617416382,-0.5195031762123108,0.8538758158683777,0.8538758158683777,0.0,78.51520538330078,126.0,39653.640625,0.0,1150.35107421875,1.0,280.939697265625,283.6929931640625,295.2840576171875,298.3802795410156,293.1499938964844,293.1499938964844,281.25,36073.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108379006385803,1.0,0.0,0.0,3.433004140853882,3.433026075363159,7.863971518418111e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6222.388671875,0.0,1305.4012451171875,1497.1583251953125,0.0,1697.3111572265625,0.8570476770401001,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370504379272461,0.2652906477451324,0.239545002579689,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194553732872009,0.4290360510349273,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610497713088989,0.2902037799358368,0.2034429460763931,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711176514625549,0.3003591895103454,0.2852201461791992,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696257829666138,0.2050386071205139,0.9277298450469972,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653066992759704,0.1068040877580642,0.1068040877580642,1.0,1.0,-2.502910852432251,0.0408214144408702,2.46208930015564,-0.5245434641838074,0.8611664772033691,0.8611664772033691,0.0,89.90673065185547,144.0,39246.9375,0.0,1279.018798828125,1.0,281.23974609375,283.9548034667969,295.2967224121094,298.3624572753906,293.1499938964844,293.1499938964844,281.54998779296875,35618.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706984281539917,1.0,0.0,0.0,3.4461913108825684,3.446213483810425,7.924504075162986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6192.19775390625,0.0,1315.328125,1497.1583251953125,0.0,1666.3017578125,0.8596150279045105,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370504379272461,0.2652906477451324,0.239545002579689,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194553732872009,0.4290360510349273,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610497713088989,0.2902037799358368,0.2034429460763931,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711176514625549,0.3003591895103454,0.2852201461791992,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696257829666138,0.2050386071205139,0.9277298450469972,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653066992759704,0.1068040877580642,0.1068040877580642,1.0,1.0,-2.502910852432251,0.0408214144408702,2.46208930015564,-0.5245434641838074,0.8611664772033691,0.8611664772033691,0.0,89.90673065185547,144.0,39246.9375,0.0,1279.018798828125,1.0,281.23974609375,283.9548034667969,295.2967224121094,298.3624572753906,293.1499938964844,293.1499938964844,281.54998779296875,35618.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706984281539917,1.0,0.0,0.0,3.4461913108825684,3.446213483810425,7.924504075162986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6192.19775390625,0.0,1315.328125,1497.1583251953125,0.0,1666.3017578125,0.8596150279045105,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128579258918762,0.2673692107200622,0.241786703467369,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515903651714325,0.475544810295105,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364041447639465,0.2934613227844238,0.206000879406929,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447897434234619,0.302757203578949,0.2878694236278534,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462908029556274,0.20639368891716,0.935850203037262,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850810468196869,0.1113696172833442,0.1113696172833442,1.0,1.0,-2.57749080657959,0.053579568862915,2.523911237716675,-0.52843177318573,0.8718202710151672,0.8718202710151672,0.0,103.62966918945312,132.0,38890.73828125,0.0,1433.288330078125,1.0,281.5399780273437,284.2081298828125,295.3048400878906,298.3446350097656,293.1499938964844,293.1499938964844,281.8500061035156,35188.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039090394973755,1.0,0.0,0.0,3.4756247997283936,3.475647211074829,8.060446816671174e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6164.86328125,0.0,1341.8995361328125,1497.1583251953125,0.0,1641.7381591796875,0.8658204674720764,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128579258918762,0.2673692107200622,0.241786703467369,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515903651714325,0.475544810295105,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364041447639465,0.2934613227844238,0.206000879406929,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447897434234619,0.302757203578949,0.2878694236278534,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462908029556274,0.20639368891716,0.935850203037262,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850810468196869,0.1113696172833442,0.1113696172833442,1.0,1.0,-2.57749080657959,0.053579568862915,2.523911237716675,-0.52843177318573,0.8718202710151672,0.8718202710151672,0.0,103.62966918945312,132.0,38890.73828125,0.0,1433.288330078125,1.0,281.5399780273437,284.2081298828125,295.3048400878906,298.3446350097656,293.1499938964844,293.1499938964844,281.8500061035156,35188.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039090394973755,1.0,0.0,0.0,3.4756247997283936,3.475647211074829,8.060446816671174e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6164.86328125,0.0,1341.8995361328125,1497.1583251953125,0.0,1641.7381591796875,0.8658204674720764,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8026078343391418,0.2687704861164093,0.2432257086038589,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.995310604572296,0.5132421255111694,0.4872669577598572,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271306753158569,0.295645922422409,0.2076686024665832,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.834765613079071,0.3043720424175262,0.2895951867103576,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373106479644775,0.2072552144527435,0.940771758556366,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922495782375335,0.1141245067119598,0.1141245067119598,1.0,1.0,-2.6038918495178223,0.0617671608924865,2.5421247482299805,-0.5255923271179199,0.8809516429901123,0.8809516429901123,0.0,110.09368896484376,132.0,38116.26953125,0.0,1496.6768798828125,1.0,281.8183898925781,284.4076232910156,295.29119873046875,298.2536315917969,293.1499938964844,293.1499938964844,281.8500061035156,34914.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002623081207275,1.0,0.0,0.0,3.503190040588379,3.5032124519348145,8.188808351405896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6386.94140625,0.0,1368.094970703125,1497.1583251953125,0.0,1612.8238525390625,0.8717660903930664,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.798688530921936,0.2694509029388428,0.2439606934785843,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.9904958605766296,0.5127907991409302,0.4865010380744934,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8237345814704895,0.2967275083065033,0.2085141837596893,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8310549855232239,0.3051647543907165,0.2904646694660187,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339529395103455,0.207673504948616,0.9431719779968262,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943618476390838,0.1155229061841964,0.1155229061841964,1.0,1.0,-2.6082608699798584,0.0657814294099807,2.5424792766571045,-0.5223679542541504,0.8851349949836731,0.8851349949836731,0.0,112.5749969482422,120.0,38146.046875,0.0,1513.908203125,1.0,281.8403625488281,284.4285583496094,295.3069763183594,298.3089294433594,293.1499938964844,293.1499938964844,282.1499938964844,34827.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007638216018677,1.0,0.0,0.0,3.51896071434021,3.5189833641052246,8.262703090622381e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6112.8505859375,0.0,1383.7530517578125,1497.1583251953125,0.0,1616.7861328125,0.8751882910728455,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990635633468628,0.2715299725532532,0.245836079120636,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.989032506942749,0.5140654444694519,0.4868705868721008,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249238729476929,0.3000091910362243,0.2108050286769867,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314495086669922,0.3075653314590454,0.2927436232566833,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339593172073364,0.2090077400207519,0.9491493105888368,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.24468994140625,286.00396728515625,1.0,0.4969929456710815,0.119676187634468,0.119676187634468,1.0,1.0,-2.623629570007324,0.0787324085831642,2.5448973178863525,-0.5128447413444519,0.9006782174110413,0.9006782174110413,0.0,113.96871185302734,108.0,37328.80078125,0.0,1541.071044921875,1.0,282.1407775878906,284.63580322265625,295.3007507324219,298.2447204589844,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956969499588013,1.0,0.0,0.0,3.5723886489868164,3.5724117755889893,8.515510785400693e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6052.33935546875,0.0,1437.93701171875,1497.1583251953125,0.0,1576.961181640625,0.8869141340255737,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990635633468628,0.2715299725532532,0.245836079120636,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.989032506942749,0.5140654444694519,0.4868705868721008,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249238729476929,0.3000091910362243,0.2108050286769867,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314495086669922,0.3075653314590454,0.2927436232566833,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339593172073364,0.2090077400207519,0.9491493105888368,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.24468994140625,286.00396728515625,1.0,0.4969929456710815,0.119676187634468,0.119676187634468,1.0,1.0,-2.623629570007324,0.0787324085831642,2.5448973178863525,-0.5128447413444519,0.9006782174110413,0.9006782174110413,0.0,113.96871185302734,108.0,37328.80078125,0.0,1541.071044921875,1.0,282.1407775878906,284.63580322265625,295.3007507324219,298.2447204589844,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956969499588013,1.0,0.0,0.0,3.5723886489868164,3.5724117755889893,8.515510785400693e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6052.33935546875,0.0,1437.93701171875,1497.1583251953125,0.0,1576.961181640625,0.8869141340255737,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.80382239818573,0.2726072371006012,0.2466918379068374,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.9931848049163818,0.5154621005058289,0.4878839254379272,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298108577728271,0.3016974925994873,0.2118952125310897,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359863758087158,0.3087970614433288,0.2937982380390167,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7377718091011047,0.2097319662570953,0.9518880844116212,286.1375427246094,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.49683278799057,0.1217528283596038,0.1217528283596038,1.0,1.0,-2.631743192672729,0.085722878575325,2.546020269393921,-0.5076599717140198,0.909890353679657,0.909890353679657,0.0,112.35853576660156,108.0,36504.24609375,0.0,1545.0008544921875,1.0,282.3969116210937,284.8006896972656,295.27899169921875,298.10888671875,293.1499938964844,293.1499938964844,282.45001220703125,34429.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909175515174866,1.0,0.0,0.0,3.6020750999450684,3.602098226547241,8.657625585328788e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6233.453125,0.0,1468.9010009765625,1497.1583251953125,0.0,1539.8265380859375,0.8934956789016724,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109811544418335,0.2737724781036377,0.2476168274879455,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.9990000128746032,0.5171802043914795,0.4888591468334198,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.837094247341156,0.3034729063510895,0.2130347341299057,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429641127586365,0.3101008534431457,0.294900119304657,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437315583229065,0.2105294466018676,0.9548195600509644,286.18878173828125,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.1902770996094,1.0,0.4960083067417145,0.1236809715628624,0.1236809715628624,1.0,1.0,-2.640251874923706,0.0925818160176277,2.547670125961304,-0.502627968788147,0.918711483478546,0.918711483478546,0.0,109.6743621826172,96.0,36565.17578125,0.0,1544.6541748046875,1.0,282.4413146972656,284.8441467285156,295.2975769042969,298.1835327148437,293.1499938964844,293.1499938964844,282.1499938964844,34337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895858645439148,1.0,0.0,0.0,3.63390040397644,3.633924007415772,8.81128642049589e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6634.029296875,0.0,1502.943359375,1497.1583251953125,0.0,1529.5555419921875,0.9005278944969177,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8212019801139832,0.2746553421020508,0.248687744140625,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.9990000128746032,0.5208140015602112,0.4736095070838928,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8486920595169067,0.3058230280876159,0.2148288637399673,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8539686799049377,0.3115848898887634,0.2964943647384643,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7531066536903381,0.2113462090492248,0.9589001536369324,285.9934387207031,284.95001220703125,298.1627197265625,292.3177185058594,297.47186279296875,297.2705078125,285.99029541015625,1.0,0.4915289878845215,0.12753726541996,0.12753726541996,1.0,1.0,-2.632211685180664,0.1051141247153282,2.527097702026367,-0.4879747033119201,0.9311327338218688,0.9311327338218688,0.0,105.06456756591795,84.0,37801.73828125,0.0,1512.78173828125,1.0,282.1577453613281,284.6103210449219,295.3765563964844,298.4461669921875,293.1499938964844,293.1499938964844,281.8500061035156,34482.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052040696144104,1.0,0.0,0.0,3.691362380981445,3.691386461257935,9.09215088995552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6785.34765625,0.0,1568.1917724609375,1497.1583251953125,0.0,1652.0623779296875,0.9134880900382996,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8212019801139832,0.2746553421020508,0.248687744140625,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.9990000128746032,0.5208140015602112,0.4736095070838928,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8486920595169067,0.3058230280876159,0.2148288637399673,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8539686799049377,0.3115848898887634,0.2964943647384643,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7531066536903381,0.2113462090492248,0.9589001536369324,285.9934387207031,284.95001220703125,298.1627197265625,292.3177185058594,297.47186279296875,297.2705078125,285.99029541015625,1.0,0.4915289878845215,0.12753726541996,0.12753726541996,1.0,1.0,-2.632211685180664,0.1051141247153282,2.527097702026367,-0.4879747033119201,0.9311327338218688,0.9311327338218688,0.0,105.06456756591795,84.0,37801.73828125,0.0,1512.78173828125,1.0,282.1577453613281,284.6103210449219,295.3765563964844,298.4461669921875,293.1499938964844,293.1499938964844,281.8500061035156,34482.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052040696144104,1.0,0.0,0.0,3.691362380981445,3.691386461257935,9.09215088995552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6785.34765625,0.0,1568.1917724609375,1497.1583251953125,0.0,1652.0623779296875,0.9134880900382996,1.0,0.0,3.0,1.0,0.0
