time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401340,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320844769477844,0.274109423160553,0.2482792735099792,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.525436282157898,0.4532372951507568,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620303273200989,0.306973785161972,0.2156601697206497,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866722583770752,0.3118435442447662,0.2967948317527771,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7639073729515076,0.2112378478050232,0.9584169983863832,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4800109863281,297.27862548828125,285.7521667480469,1.0,0.4840677082538605,0.1313935667276382,0.1313935667276382,1.0,1.0,-2.6080336570739746,0.1166917458176612,2.4913418292999268,-0.4708619713783264,0.940030872821808,0.940030872821808,0.0,99.1974868774414,72.0,38992.203125,0.0,1453.7940673828125,1.0,281.85772705078125,284.3555908203125,295.3761291503906,298.5635681152344,293.1499938964844,293.1499938964844,281.54998779296875,34738.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196757793426514,1.0,0.0,0.0,3.739123582839966,3.739148378372192,9.328953751719382e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6892.24853515625,0.0,1624.9315185546875,1497.1583251953125,0.0,1769.354736328125,0.9243811964988708,1.0,0.0,3.0,1.0,0.0
12401400,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320844769477844,0.274109423160553,0.2482792735099792,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.525436282157898,0.4532372951507568,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620303273200989,0.306973785161972,0.2156601697206497,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866722583770752,0.3118435442447662,0.2967948317527771,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7639073729515076,0.2112378478050232,0.9584169983863832,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4800109863281,297.27862548828125,285.7521667480469,1.0,0.4840677082538605,0.1313935667276382,0.1313935667276382,1.0,1.0,-2.6080336570739746,0.1166917458176612,2.4913418292999268,-0.4708619713783264,0.940030872821808,0.940030872821808,0.0,99.1974868774414,72.0,38992.203125,0.0,1453.7940673828125,1.0,281.85772705078125,284.3555908203125,295.3761291503906,298.5635681152344,293.1499938964844,293.1499938964844,281.54998779296875,34738.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196757793426514,1.0,0.0,0.0,3.739123582839966,3.739148378372192,9.328953751719382e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6892.24853515625,0.0,1624.9315185546875,1497.1583251953125,0.0,1769.354736328125,0.9243811964988708,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455374836921692,0.2728149592876434,0.2470456212759018,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313279032707214,0.4285634756088257,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787557482719421,0.307468831539154,0.2159341722726822,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827366232872009,0.3113565146923065,0.2962639331817627,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774218320846558,0.2105297297239303,0.9547607898712158,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.489990234375,297.2901916503906,285.50250244140625,1.0,0.4741888642311096,0.1350840479135513,0.1350840479135513,1.0,1.0,-2.572211503982544,0.1265328973531723,2.4456787109375,-0.4529372453689575,0.9455082416534424,0.9455082416534424,0.0,92.17430877685548,75.0,39983.97265625,0.0,1375.62890625,1.0,281.557373046875,284.09393310546875,295.3570556640625,298.6264038085937,293.1499938964844,293.1499938964844,281.25,35033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297500371932983,1.0,0.0,0.0,3.775891780853272,3.775917053222656,9.513325949228602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6981.6298828125,0.0,1670.3140869140625,1497.1583251953125,0.0,1852.973876953125,0.9328394532203674,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455374836921692,0.2728149592876434,0.2470456212759018,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313279032707214,0.4285634756088257,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787557482719421,0.307468831539154,0.2159341722726822,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827366232872009,0.3113565146923065,0.2962639331817627,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774218320846558,0.2105297297239303,0.9547607898712158,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.489990234375,297.2901916503906,285.50250244140625,1.0,0.4741888642311096,0.1350840479135513,0.1350840479135513,1.0,1.0,-2.572211503982544,0.1265328973531723,2.4456787109375,-0.4529372453689575,0.9455082416534424,0.9455082416534424,0.0,92.17430877685548,75.0,39983.97265625,0.0,1375.62890625,1.0,281.557373046875,284.09393310546875,295.3570556640625,298.6264038085937,293.1499938964844,293.1499938964844,281.25,35033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297500371932983,1.0,0.0,0.0,3.775891780853272,3.775917053222656,9.513325949228602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6981.6298828125,0.0,1670.3140869140625,1497.1583251953125,0.0,1852.973876953125,0.9328394532203674,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533639311790466,0.2711534202098846,0.2455015033483505,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5377041101455688,0.4138599932193756,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893860578536987,0.3076333403587341,0.2159992009401321,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924210667610168,0.3104492127895355,0.2953639030456543,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.785343587398529,0.2094921469688415,0.9498094916343688,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5004272460937,297.303466796875,285.2601318359375,1.0,0.4679928123950958,0.1387745290994644,0.1387745290994644,1.0,1.0,-2.545719861984253,0.136754885315895,2.408964872360229,-0.4370395541191101,0.9477483034133912,0.9477483034133912,0.0,87.96910095214844,78.0,40980.79296875,0.0,1323.3974609375,1.0,281.25714111328125,283.8383178710937,295.34295654296875,298.6817932128906,293.1499938964844,293.1499938964844,280.95001220703125,35337.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370635271072388,1.0,0.0,0.0,3.801328897476196,3.801354169845581,9.64193418440118e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7073.84814453125,0.0,1702.9713134765625,1497.1583251953125,0.0,1914.6180419921875,0.9387585520744324,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533639311790466,0.2711534202098846,0.2455015033483505,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5377041101455688,0.4138599932193756,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893860578536987,0.3076333403587341,0.2159992009401321,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924210667610168,0.3104492127895355,0.2953639030456543,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.785343587398529,0.2094921469688415,0.9498094916343688,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5004272460937,297.303466796875,285.2601318359375,1.0,0.4679928123950958,0.1387745290994644,0.1387745290994644,1.0,1.0,-2.545719861984253,0.136754885315895,2.408964872360229,-0.4370395541191101,0.9477483034133912,0.9477483034133912,0.0,87.96910095214844,78.0,40980.79296875,0.0,1323.3974609375,1.0,281.25714111328125,283.8383178710937,295.34295654296875,298.6817932128906,293.1499938964844,293.1499938964844,280.95001220703125,35337.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370635271072388,1.0,0.0,0.0,3.801328897476196,3.801354169845581,9.64193418440118e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7073.84814453125,0.0,1702.9713134765625,1497.1583251953125,0.0,1914.6180419921875,0.9387585520744324,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553115129470825,0.2702690362930298,0.2447143644094467,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.540480375289917,0.4096527695655823,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925405144691467,0.3076614141464233,0.2160212844610214,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950386643409729,0.3099100887775421,0.2948653697967529,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873424291610718,0.2089007943868637,0.947156548500061,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028686523437,297.3070983886719,285.0871887207031,1.0,0.4658456444740295,0.1406197696924209,0.1406197696924209,1.0,1.0,-2.5359556674957275,0.1420148611068725,2.3939409255981445,-0.4296577274799347,0.9471725225448608,0.9471725225448608,0.0,86.71744537353516,78.0,41968.421875,0.0,1305.677978515625,1.0,280.99725341796875,283.6496276855469,295.35809326171875,298.8244323730469,293.1499938964844,293.1499938964844,280.95001220703125,35494.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420831918716431,1.0,0.0,0.0,3.8100972175598153,3.810122489929199,9.686466455605114e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6848.267578125,0.0,1714.7366943359375,1497.1583251953125,0.0,1957.3603515625,0.9408045411109924,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559483289718628,0.269315093755722,0.2438360005617141,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428526401519775,0.4072524309158325,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942793607711792,0.3076183497905731,0.2159761786460876,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962230086326599,0.3092849552631378,0.2942680418491363,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880725860595703,0.2082362622022628,0.9441565871238708,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5027160644531,297.3076171875,285.0274658203125,1.0,0.4642031192779541,0.1424529999494552,0.1424529999494552,1.0,1.0,-2.527637481689453,0.1472478061914444,2.380389451980591,-0.422617107629776,0.9469582438468932,0.9469582438468932,0.0,85.91718292236328,81.0,41986.4609375,0.0,1291.822998046875,1.0,280.9569091796875,283.5906982421875,295.3370666503906,298.74774169921875,293.1499938964844,293.1499938964844,280.6499938964844,35632.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435933351516724,1.0,0.0,0.0,3.81580114364624,3.815826892852783,9.715490705275442e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7172.25634765625,0.0,1722.70166015625,1497.1583251953125,0.0,1970.285888671875,0.942204773426056,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.854653537273407,0.2673645317554474,0.2421074211597442,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.5465050935745239,0.4062470197677612,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949199914932251,0.3074771165847778,0.2158926278352737,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956843614578247,0.3079312443733215,0.2930283844470978,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869409918785095,0.2067999839782714,0.9378855228424072,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3021240234375,284.8019104003906,1.0,0.4621639251708984,0.1461194902658462,0.1461194902658462,1.0,1.0,-2.515223979949951,0.1576976329088211,2.3575263023376465,-0.4094878435134887,0.9432027339935304,0.9432027339935304,0.0,85.28804779052734,84.0,42976.96875,0.0,1273.7103271484375,1.0,280.65692138671875,283.3497314453125,295.3337097167969,298.817626953125,293.1499938964844,293.1499938964844,280.3500061035156,35924.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749944806098938,1.0,0.0,0.0,3.819487810134888,3.819513559341431,9.73427290773543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7273.5068359375,0.0,1729.4404296875,1497.1583251953125,0.0,2024.9736328125,0.9432193636894226,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.854653537273407,0.2673645317554474,0.2421074211597442,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.5465050935745239,0.4062470197677612,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949199914932251,0.3074771165847778,0.2158926278352737,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956843614578247,0.3079312443733215,0.2930283844470978,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869409918785095,0.2067999839782714,0.9378855228424072,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3021240234375,284.8019104003906,1.0,0.4621639251708984,0.1461194902658462,0.1461194902658462,1.0,1.0,-2.515223979949951,0.1576976329088211,2.3575263023376465,-0.4094878435134887,0.9432027339935304,0.9432027339935304,0.0,85.28804779052734,84.0,42976.96875,0.0,1273.7103271484375,1.0,280.65692138671875,283.3497314453125,295.3337097167969,298.817626953125,293.1499938964844,293.1499938964844,280.3500061035156,35924.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749944806098938,1.0,0.0,0.0,3.819487810134888,3.819513559341431,9.73427290773543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7273.5068359375,0.0,1729.4404296875,1497.1583251953125,0.0,2024.9736328125,0.9432193636894226,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505150675773621,0.2653141319751739,0.2403205633163452,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486913919448853,0.4093346297740936,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924117684364319,0.3072375953197479,0.2157628238201141,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919308185577393,0.3064173460006714,0.2916669845581054,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829458117485046,0.2052092105150222,0.9310633540153505,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879333496094,284.5824279785156,1.0,0.4613820910453796,0.149785965681076,0.149785965681076,1.0,1.0,-2.506795644760132,0.1678811162710189,2.338914632797241,-0.3975054919719696,0.9365568161010742,0.9365568161010742,0.0,85.68342590332031,87.0,43939.78515625,0.0,1265.0018310546875,1.0,280.35693359375,283.1147155761719,295.330322265625,298.8868103027344,293.1499938964844,293.1499938964844,280.04998779296875,36217.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561381459236145,1.0,0.0,0.0,3.81233811378479,3.812363624572754,9.697863561086706e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7375.35693359375,0.0,1723.087890625,1497.1583251953125,0.0,2078.7861328125,0.9417975544929504,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505150675773621,0.2653141319751739,0.2403205633163452,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486913919448853,0.4093346297740936,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924117684364319,0.3072375953197479,0.2157628238201141,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919308185577393,0.3064173460006714,0.2916669845581054,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829458117485046,0.2052092105150222,0.9310633540153505,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879333496094,284.5824279785156,1.0,0.4613820910453796,0.149785965681076,0.149785965681076,1.0,1.0,-2.506795644760132,0.1678811162710189,2.338914632797241,-0.3975054919719696,0.9365568161010742,0.9365568161010742,0.0,85.68342590332031,87.0,43939.78515625,0.0,1265.0018310546875,1.0,280.35693359375,283.1147155761719,295.330322265625,298.8868103027344,293.1499938964844,293.1499938964844,280.04998779296875,36217.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561381459236145,1.0,0.0,0.0,3.81233811378479,3.812363624572754,9.697863561086706e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7375.35693359375,0.0,1723.087890625,1497.1583251953125,0.0,2078.7861328125,0.9417975544929504,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548555374145508,0.2673070430755615,0.2413275390863418,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.555008053779602,0.4046446084976196,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.898939847946167,0.3111873567104339,0.2178641557693481,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972229361534119,0.3091401159763336,0.2933340966701507,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884300947189331,0.2081044614315033,0.9393526911735536,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.49774169921875,297.3116455078125,284.3920593261719,1.0,0.4623399078845978,0.1532895267009735,0.1532895267009735,1.0,1.0,-2.516838312149048,0.179092988371849,2.337745428085327,-0.3888146877288818,0.9274905920028688,0.9274905920028688,0.0,84.98289489746094,90.0,45152.5546875,0.0,1274.28271484375,1.0,280.0570373535156,282.9024658203125,295.328125,298.9661560058594,293.1499938964844,293.1499938964844,279.75,36505.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623746395111084,1.0,0.0,0.0,3.794356107711792,3.794381618499756,9.606593494027038e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7501.728515625,0.0,1703.7149658203125,1497.1583251953125,0.0,2133.43310546875,0.9379450082778932,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548555374145508,0.2673070430755615,0.2413275390863418,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.555008053779602,0.4046446084976196,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.898939847946167,0.3111873567104339,0.2178641557693481,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972229361534119,0.3091401159763336,0.2933340966701507,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884300947189331,0.2081044614315033,0.9393526911735536,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.49774169921875,297.3116455078125,284.3920593261719,1.0,0.4623399078845978,0.1532895267009735,0.1532895267009735,1.0,1.0,-2.516838312149048,0.179092988371849,2.337745428085327,-0.3888146877288818,0.9274905920028688,0.9274905920028688,0.0,84.98289489746094,90.0,45152.5546875,0.0,1274.28271484375,1.0,280.0570373535156,282.9024658203125,295.328125,298.9661560058594,293.1499938964844,293.1499938964844,279.75,36505.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623746395111084,1.0,0.0,0.0,3.794356107711792,3.794381618499756,9.606593494027038e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7501.728515625,0.0,1703.7149658203125,1497.1583251953125,0.0,2133.43310546875,0.9379450082778932,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547074198722839,0.2672469317913055,0.2416372001171112,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601372718811035,0.4053794741630554,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007827639579772,0.3132453262805938,0.2195643782615661,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978816866874695,0.3099727034568786,0.2944950759410858,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899407148361206,0.2092751413583755,0.946325182914734,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197937011719,284.2128295898437,1.0,0.4645693302154541,0.1567930877208709,0.1567930877208709,1.0,1.0,-2.5299108028411865,0.1899569630622863,2.339953899383545,-0.3808938264846802,0.91617089509964,0.91617089509964,0.0,85.57405090332031,93.0,46351.25390625,0.0,1292.9451904296875,1.0,279.7572021484375,282.7001953125,295.3276062011719,299.05767822265625,293.1499938964844,293.1499938964844,279.45001220703125,36795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693384885787964,1.0,0.0,0.0,3.7657220363616943,3.765747308731079,9.462149819228216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7634.21142578125,0.0,1671.9090576171875,1497.1583251953125,0.0,2194.966064453125,0.93170565366745,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547074198722839,0.2672469317913055,0.2416372001171112,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601372718811035,0.4053794741630554,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007827639579772,0.3132453262805938,0.2195643782615661,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978816866874695,0.3099727034568786,0.2944950759410858,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899407148361206,0.2092751413583755,0.946325182914734,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197937011719,284.2128295898437,1.0,0.4645693302154541,0.1567930877208709,0.1567930877208709,1.0,1.0,-2.5299108028411865,0.1899569630622863,2.339953899383545,-0.3808938264846802,0.91617089509964,0.91617089509964,0.0,85.57405090332031,93.0,46351.25390625,0.0,1292.9451904296875,1.0,279.7572021484375,282.7001953125,295.3276062011719,299.05767822265625,293.1499938964844,293.1499938964844,279.45001220703125,36795.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693384885787964,1.0,0.0,0.0,3.7657220363616943,3.765747308731079,9.462149819228216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7634.21142578125,0.0,1671.9090576171875,1497.1583251953125,0.0,2194.966064453125,0.93170565366745,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801696777344,0.8526269793510437,0.2668755054473877,0.2414349168539047,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619601607322693,0.4080901443958282,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.8995308876037598,0.3139248788356781,0.2201398462057113,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960131406784058,0.3100062310695648,0.2946724891662597,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885696291923523,0.2094542235136032,0.94784015417099,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.3180847167969,284.0679626464844,1.0,0.4659176170825958,0.1585448682308197,0.1585448682308197,1.0,1.0,-2.53565001487732,0.194971889257431,2.3406782150268555,-0.3771835565567016,0.9090669751167296,0.9090669751167296,0.0,86.35338592529297,93.0,47373.1640625,0.0,1303.43896484375,1.0,279.4984436035156,282.5367736816406,295.343017578125,299.2110595703125,293.1499938964844,293.1499938964844,279.45001220703125,36960.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744150757789612,1.0,0.0,0.0,3.747336149215698,3.747361421585083,9.369978783979604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7390.87109375,0.0,1651.55517578125,1497.1583251953125,0.0,2240.14453125,0.9276553392410278,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495243787765503,0.2663302719593048,0.2410188019275665,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.9990000128746032,0.563218891620636,0.4120118916034698,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971486687660217,0.3144214749336242,0.2205470353364944,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930125832557678,0.3098399937152862,0.2946130931377411,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860955595970154,0.2094143629074096,0.9482148885726928,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121643066406,284.0349426269531,1.0,0.4673492610454559,0.1602047234773636,0.1602047234773636,1.0,1.0,-2.5407309532165527,0.1994693279266357,2.341261625289917,-0.3738439977169037,0.902487337589264,0.902487337589264,0.0,87.38148498535156,96.0,47435.8515625,0.0,1314.2294921875,1.0,279.4573974609375,282.50152587890625,295.322998046875,299.1392822265625,293.1499938964844,293.1499938964844,279.1499938964844,37110.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762017846107483,1.0,0.0,0.0,3.725440263748169,3.725465059280396,9.260799060939462e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7758.7802734375,0.0,1627.2093505859375,1497.1583251953125,0.0,2256.106201171875,0.9228857159614564,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421441912651062,0.2650347352027893,0.2400074899196624,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643713474273682,0.4216593205928802,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909390568733215,0.3151731193065643,0.2211921513080597,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855366110801697,0.3092166483402252,0.2942060828208923,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795929908752441,0.2089463025331497,0.9471107125282288,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47125244140625,297.29254150390625,283.8616027832031,1.0,0.4703768193721771,0.1635244637727737,0.1635244637727737,1.0,1.0,-2.550067663192749,0.2076157629489898,2.342452049255371,-0.3678436279296875,0.8865198493003845,0.8865198493003845,0.0,89.84086608886719,99.0,48411.44140625,0.0,1336.642333984375,1.0,279.1578369140625,282.3092346191406,295.3153076171875,299.209228515625,293.1499938964844,293.1499938964844,279.45001220703125,37457.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824071645736694,1.0,0.0,0.0,3.672222137451172,3.6722466945648193,8.998108000923821e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6996.7724609375,0.0,1569.0042724609375,1497.1583251953125,0.0,2311.779541015625,0.911220371723175,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421441912651062,0.2650347352027893,0.2400074899196624,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643713474273682,0.4216593205928802,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909390568733215,0.3151731193065643,0.2211921513080597,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855366110801697,0.3092166483402252,0.2942060828208923,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795929908752441,0.2089463025331497,0.9471107125282288,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47125244140625,297.29254150390625,283.8616027832031,1.0,0.4703768193721771,0.1635244637727737,0.1635244637727737,1.0,1.0,-2.550067663192749,0.2076157629489898,2.342452049255371,-0.3678436279296875,0.8865198493003845,0.8865198493003845,0.0,89.84086608886719,99.0,48411.44140625,0.0,1336.642333984375,1.0,279.1578369140625,282.3092346191406,295.3153076171875,299.209228515625,293.1499938964844,293.1499938964844,279.45001220703125,37457.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824071645736694,1.0,0.0,0.0,3.672222137451172,3.6722466945648193,8.998108000923821e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6996.7724609375,0.0,1569.0042724609375,1497.1583251953125,0.0,2311.779541015625,0.911220371723175,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.836098313331604,0.2649787962436676,0.2396294474601745,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657653212547302,0.4307505190372467,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.885918140411377,0.31705242395401,0.2222644686698913,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791387677192688,0.3095187544822693,0.2942263782024383,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738182544708252,0.2089736610651016,0.9465723037719728,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736301898956299,0.1668442040681839,0.1668442040681839,1.0,1.0,-2.561197519302368,0.2149882316589355,2.3462092876434326,-0.3630989193916321,0.8766295909881592,0.8766295909881592,0.0,92.27931213378906,102.0,47162.484375,0.0,1361.4246826171875,1.0,279.442138671875,282.5508728027344,295.2499694824219,298.95855712890625,293.1499938964844,293.1499938964844,279.75,37389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715787291526794,1.0,0.0,0.0,3.6192643642425537,3.619288444519043,8.74045269938506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6836.8671875,0.0,1509.552001953125,1497.1583251953125,0.0,2214.87060546875,0.8994016051292419,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.836098313331604,0.2649787962436676,0.2396294474601745,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657653212547302,0.4307505190372467,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.885918140411377,0.31705242395401,0.2222644686698913,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791387677192688,0.3095187544822693,0.2942263782024383,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738182544708252,0.2089736610651016,0.9465723037719728,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736301898956299,0.1668442040681839,0.1668442040681839,1.0,1.0,-2.561197519302368,0.2149882316589355,2.3462092876434326,-0.3630989193916321,0.8766295909881592,0.8766295909881592,0.0,92.27931213378906,102.0,47162.484375,0.0,1361.4246826171875,1.0,279.442138671875,282.5508728027344,295.2499694824219,298.95855712890625,293.1499938964844,293.1499938964844,279.75,37389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715787291526794,1.0,0.0,0.0,3.6192643642425537,3.619288444519043,8.74045269938506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6836.8671875,0.0,1509.552001953125,1497.1583251953125,0.0,2214.87060546875,0.8994016051292419,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330923318862915,0.2661070227622986,0.2404869794845581,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685482621192932,0.4373088777065277,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.884070098400116,0.3201290965080261,0.2242743074893951,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758246302604675,0.310940146446228,0.2953993678092956,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707698941230774,0.209817960858345,0.9498062133789062,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.4575500488281,297.28533935546875,284.3302917480469,1.0,0.4773483276367187,0.1701905578374862,0.1701905578374862,1.0,1.0,-2.5778133869171143,0.2227809280157089,2.355032444000244,-0.3591585755348205,0.8702167868614197,0.8702167868614197,0.0,94.35443115234376,105.0,45986.89453125,0.0,1391.9373779296875,1.0,279.7413024902344,282.8099060058594,295.24176025390625,298.8381042480469,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611806988716125,1.0,0.0,0.0,3.574790954589844,3.574814558029175,8.5269670080379e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6726.16357421875,0.0,1459.6107177734375,1497.1583251953125,0.0,2122.936767578125,0.8893486261367798,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330923318862915,0.2661070227622986,0.2404869794845581,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685482621192932,0.4373088777065277,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.884070098400116,0.3201290965080261,0.2242743074893951,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758246302604675,0.310940146446228,0.2953993678092956,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707698941230774,0.209817960858345,0.9498062133789062,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.4575500488281,297.28533935546875,284.3302917480469,1.0,0.4773483276367187,0.1701905578374862,0.1701905578374862,1.0,1.0,-2.5778133869171143,0.2227809280157089,2.355032444000244,-0.3591585755348205,0.8702167868614197,0.8702167868614197,0.0,94.35443115234376,105.0,45986.89453125,0.0,1391.9373779296875,1.0,279.7413024902344,282.8099060058594,295.24176025390625,298.8381042480469,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611806988716125,1.0,0.0,0.0,3.574790954589844,3.574814558029175,8.5269670080379e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6726.16357421875,0.0,1459.6107177734375,1497.1583251953125,0.0,2122.936767578125,0.8893486261367798,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313427567481995,0.2677727341651916,0.2419256418943405,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.5723856687545776,0.442906379699707,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836119771003723,0.3238467574119568,0.2268005162477493,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739014863967896,0.3129763007164001,0.2972418665885925,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690703868865967,0.2111910283565521,0.9556645154953004,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.2981872558594,284.57373046875,1.0,0.4815561771392822,0.1735369116067886,0.1735369116067886,1.0,1.0,-2.5985524654388428,0.2314074635505676,2.36714506149292,-0.3552969992160797,0.8670468330383301,0.8670468330383301,0.0,96.36884307861328,108.0,44915.6875,0.0,1427.98583984375,1.0,280.0409545898437,283.06591796875,295.2442626953125,298.7543334960937,293.1499938964844,293.1499938964844,280.3500061035156,36849.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529801726341248,1.0,0.0,0.0,3.541914463043213,3.5419375896453857,8.370847695005068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6630.583984375,0.0,1422.37841796875,1497.1583251953125,0.0,2051.288818359375,0.8818129301071167,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313427567481995,0.2677727341651916,0.2419256418943405,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.5723856687545776,0.442906379699707,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836119771003723,0.3238467574119568,0.2268005162477493,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739014863967896,0.3129763007164001,0.2972418665885925,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690703868865967,0.2111910283565521,0.9556645154953004,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.2981872558594,284.57373046875,1.0,0.4815561771392822,0.1735369116067886,0.1735369116067886,1.0,1.0,-2.5985524654388428,0.2314074635505676,2.36714506149292,-0.3552969992160797,0.8670468330383301,0.8670468330383301,0.0,96.36884307861328,108.0,44915.6875,0.0,1427.98583984375,1.0,280.0409545898437,283.06591796875,295.2442626953125,298.7543334960937,293.1499938964844,293.1499938964844,280.3500061035156,36849.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529801726341248,1.0,0.0,0.0,3.541914463043213,3.5419375896453857,8.370847695005068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6630.583984375,0.0,1422.37841796875,1497.1583251953125,0.0,2051.288818359375,0.8818129301071167,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.830588161945343,0.2687079608440399,0.2427366375923156,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.5745476484298706,0.4456909298896789,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835248947143555,0.3258410692214966,0.2281605452299118,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730965852737427,0.314127117395401,0.2982950806617737,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.7684047818183899,0.2120024114847183,0.9591925144195556,284.731689453125,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060913085937,284.7445373535156,1.0,0.4838267266750335,0.1752100884914398,0.1752100884914398,1.0,1.0,-2.6100103855133057,0.2359771132469177,2.374033212661743,-0.3533492088317871,0.8671500086784363,0.8671500086784363,0.0,97.41837310791016,108.0,43963.8515625,0.0,1447.8463134765625,1.0,280.2955627441406,283.2494201660156,295.22723388671875,298.6105041503906,293.1499938964844,293.1499938964844,280.3500061035156,36662.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478494644165039,1.0,0.0,0.0,3.530186891555786,3.530210018157959,8.315506647704751e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6829.43408203125,0.0,1408.7041015625,1497.1583251953125,0.0,2006.8748779296875,0.8791083693504333,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8300713896751404,0.2697468400001526,0.2436762452125549,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.9990000128746032,0.5768803954124451,0.4483129978179931,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8836917281150818,0.3279536068439483,0.229629784822464,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8725385665893555,0.3153888881206512,0.2994815409183502,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7679791450500488,0.2129100859165191,0.9632408618927002,284.80908203125,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8128356933594,1.0,0.4862084090709686,0.1768151968717575,0.1768151968717575,1.0,1.0,-2.6223440170288086,0.2406377345323562,2.3817062377929688,-0.3515099287033081,0.8670374155044556,0.8670374155044556,0.0,98.46466064453124,111.0,43935.89453125,0.0,1469.0311279296875,1.0,280.3407897949219,283.3162841796875,295.2438049316406,298.6787109375,293.1499938964844,293.1499938964844,280.6499938964844,36489.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460776567459106,1.0,0.0,0.0,3.522512435913086,3.52253532409668,8.27939004466316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6544.8466796875,0.0,1399.4381103515625,1497.1583251953125,0.0,1991.614501953125,0.8772332668304443,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828999936580658,0.271935760974884,0.2456380426883697,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.581767737865448,0.4538050293922424,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839876055717468,0.3323416709899902,0.2326707988977432,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714144825935364,0.3180636167526245,0.3019920885562897,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671772837638855,0.2148687243461609,0.9720008969306946,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.045654296875,1.0,0.4912411272525787,0.1800253987312317,0.1800253987312317,1.0,1.0,-2.6484951972961426,0.2503720223903656,2.398123264312744,-0.3477445840835571,0.8700942993164062,0.8700942993164062,0.0,100.68600463867188,114.0,43035.79296875,0.0,1514.563232421875,1.0,280.6405639648437,283.5596923828125,295.2403564453125,298.6065368652344,293.1499938964844,293.1499938964844,280.95001220703125,36111.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398459911346436,1.0,0.0,0.0,3.5173346996307373,3.517357587814331,8.255068451035186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6466.79833984375,0.0,1391.32080078125,1497.1583251953125,0.0,1938.2684326171875,0.8757984638214111,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828999936580658,0.271935760974884,0.2456380426883697,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.581767737865448,0.4538050293922424,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839876055717468,0.3323416709899902,0.2326707988977432,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714144825935364,0.3180636167526245,0.3019920885562897,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671772837638855,0.2148687243461609,0.9720008969306946,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.045654296875,1.0,0.4912411272525787,0.1800253987312317,0.1800253987312317,1.0,1.0,-2.6484951972961426,0.2503720223903656,2.398123264312744,-0.3477445840835571,0.8700942993164062,0.8700942993164062,0.0,100.68600463867188,114.0,43035.79296875,0.0,1514.563232421875,1.0,280.6405639648437,283.5596923828125,295.2403564453125,298.6065368652344,293.1499938964844,293.1499938964844,280.95001220703125,36111.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398459911346436,1.0,0.0,0.0,3.5173346996307373,3.517357587814331,8.255068451035186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6466.79833984375,0.0,1391.32080078125,1497.1583251953125,0.0,1938.2684326171875,0.8757984638214111,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8280313611030579,0.2742809951305389,0.2477488070726394,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868709683418274,0.4594306647777557,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843817114830017,0.3369359374046325,0.2358626723289489,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704131245613098,0.3209262788295746,0.3046919405460357,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665303349494934,0.2169928699731826,0.9815682768821716,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965618550777435,0.183219313621521,0.183219313621521,1.0,1.0,-2.676366090774536,0.2606242895126343,2.4157416820526123,-0.3438448905944824,0.876103401184082,0.876103401184082,0.0,103.0254364013672,114.0,42201.12109375,0.0,1563.866455078125,1.0,280.9404296875,283.7959899902344,295.2349548339844,298.5370178222656,293.1499938964844,293.1499938964844,280.95001220703125,35736.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339966297149658,1.0,0.0,0.0,3.526229858398437,3.5262527465820312,8.296875080304744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6738.7841796875,0.0,1397.8739013671875,1497.1583251953125,0.0,1888.6748046875,0.8774971961975098,1.0,0.0,3.0,1.0,0.0
