time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280267715454102,0.2742923200130462,0.2477600127458572,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.5868963599205017,0.4594596028327942,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8843840956687927,0.3369589447975158,0.2358793914318084,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704084157943726,0.3209405541419983,0.3047062456607818,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665274739265442,0.2170035541057586,0.9816191792488098,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.27197265625,1.0,0.4965897500514984,0.1832356005907058,0.1832356005907058,1.0,1.0,-2.676512718200684,0.2606780230998993,2.415834665298462,-0.3438244462013244,0.8761296272277832,0.8761296272277832,0.0,103.03766632080078,117.0,42202.6171875,0.0,1564.1280517578125,1.0,280.9405822753906,283.7962646484375,295.2351989746094,298.5377502441406,293.1499938964844,293.1499938964844,281.25,35735.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340053915977478,1.0,0.0,0.0,3.5263009071350098,3.5263235569000244,8.297208751173457e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6395.52783203125,0.0,1397.9390869140625,1497.1583251953125,0.0,1888.74853515625,0.8775117993354797,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271347880363464,0.2767925262451172,0.2500167787075043,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5921919941902161,0.4652566611766815,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848630785942078,0.3417798280715942,0.2392342686653137,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8694974184036255,0.323989063501358,0.3075896501541137,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659873962402344,0.2192781120538711,0.991906762123108,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.49188232421875,1.0,0.5021970272064209,0.1862300038337707,0.1862300038337707,1.0,1.0,-2.706048011779785,0.2711274623870849,2.4349205493927,-0.3401001393795013,0.8850597143173218,0.8850597143173218,0.0,105.50576782226562,120.0,41424.62890625,0.0,1617.356201171875,1.0,281.2407531738281,284.0264587402344,295.2292175292969,298.4725952148437,293.1499938964844,293.1499938964844,281.54998779296875,35378.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284591197967529,1.0,0.0,0.0,3.5486931800842285,3.5487163066864014,8.402919888794713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6329.8427734375,0.0,1418.83056640625,1497.1583251953125,0.0,1842.17333984375,0.8822360634803772,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271347880363464,0.2767925262451172,0.2500167787075043,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5921919941902161,0.4652566611766815,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848630785942078,0.3417798280715942,0.2392342686653137,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8694974184036255,0.323989063501358,0.3075896501541137,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659873962402344,0.2192781120538711,0.991906762123108,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.49188232421875,1.0,0.5021970272064209,0.1862300038337707,0.1862300038337707,1.0,1.0,-2.706048011779785,0.2711274623870849,2.4349205493927,-0.3401001393795013,0.8850597143173218,0.8850597143173218,0.0,105.50576782226562,120.0,41424.62890625,0.0,1617.356201171875,1.0,281.2407531738281,284.0264587402344,295.2292175292969,298.4725952148437,293.1499938964844,293.1499938964844,281.54998779296875,35378.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284591197967529,1.0,0.0,0.0,3.5486931800842285,3.5487163066864014,8.402919888794713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6329.8427734375,0.0,1418.83056640625,1497.1583251953125,0.0,1842.17333984375,0.8822360634803772,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263370394706726,0.2794240117073059,0.2523945271968841,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.597626268863678,0.4711427688598633,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854414820671082,0.3467918336391449,0.2427243739366531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686949014663696,0.3271936476230621,0.3106241822242737,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655544877052307,0.2216719090938568,1.0027536153793335,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080153346061707,0.1892244219779968,0.1892244219779968,1.0,1.0,-2.7368528842926025,0.2820506691932678,2.4548022747039795,-0.3361865580081939,0.8968151211738586,0.8968151211738586,0.0,108.07110595703124,123.0,40689.88671875,0.0,1673.9620361328125,1.0,281.541015625,284.2511901855469,295.2226867675781,298.41046142578125,293.1499938964844,293.1499938964844,281.8500061035156,35052.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231521606445312,1.0,0.0,0.0,3.5833213329315186,3.5833444595336914,8.567710665374761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6268.66748046875,0.0,1453.28125,1497.1583251953125,0.0,1798.034423828125,0.8897274732589722,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263370394706726,0.2794240117073059,0.2523945271968841,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.597626268863678,0.4711427688598633,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854414820671082,0.3467918336391449,0.2427243739366531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686949014663696,0.3271936476230621,0.3106241822242737,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655544877052307,0.2216719090938568,1.0027536153793335,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080153346061707,0.1892244219779968,0.1892244219779968,1.0,1.0,-2.7368528842926025,0.2820506691932678,2.4548022747039795,-0.3361865580081939,0.8968151211738586,0.8968151211738586,0.0,108.07110595703124,123.0,40689.88671875,0.0,1673.9620361328125,1.0,281.541015625,284.2511901855469,295.2226867675781,298.41046142578125,293.1499938964844,293.1499938964844,281.8500061035156,35052.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231521606445312,1.0,0.0,0.0,3.5833213329315186,3.5833444595336914,8.567710665374761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6268.66748046875,0.0,1453.28125,1497.1583251953125,0.0,1798.034423828125,0.8897274732589722,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.8259005546569824,0.2807681858539581,0.253591775894165,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.9990000128746032,0.600372314453125,0.4741832911968231,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.8856917023658752,0.3493499755859375,0.2444927543401718,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.8682643175125122,0.3288333415985107,0.3121662735939026,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.7653152942657471,0.222898244857788,1.008278489112854,285.85089111328125,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995361328125,285.8612976074219,1.0,0.5109873414039612,0.1907216161489486,0.1907216161489486,1.0,1.0,-2.7525627613067627,0.2876695990562439,2.464893102645874,-0.3341392278671264,0.9042412638664246,0.9042412638664246,0.0,109.40125274658205,123.0,39906.64453125,0.0,1703.379638671875,1.0,281.7970886230469,284.4236755371094,295.20086669921875,298.276611328125,293.1499938964844,293.1499938964844,281.8500061035156,34894.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189106345176697,1.0,0.0,0.0,3.604551792144776,3.6045751571655273,8.669535418448504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6464.4853515625,0.0,1475.0184326171875,1497.1583251953125,0.0,1763.0677490234375,0.8943920731544495,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256570100784302,0.2821858525276184,0.2548876702785492,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031889319419861,0.4770590364933014,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8861433863639832,0.3519837856292724,0.2463423609733581,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680175542831421,0.3305322825908661,0.3137928247451782,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652408480644226,0.2241727113723755,1.0140968561172483,285.91064453125,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.514007031917572,0.1921143531799316,0.1921143531799316,1.0,1.0,-2.768745183944702,0.2932478785514831,2.475497245788574,-0.3322422504425049,0.9112920165061952,0.9112920165061952,0.0,110.71442413330078,126.0,40038.9765625,0.0,1733.73388671875,1.0,281.8414611816406,284.4754333496094,295.216552734375,298.3548889160156,293.1499938964844,293.1499938964844,281.54998779296875,34769.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181769013404846,1.0,0.0,0.0,3.628576278686523,3.628599882125856,8.785486897977535e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6897.35986328125,0.0,1500.3094482421875,1497.1583251953125,0.0,1757.047607421875,0.8996468782424927,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232117295265198,0.2836036086082458,0.2566622197628021,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6070019006729126,0.4849823117256164,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849616050720215,0.3559439778327942,0.2494583874940872,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656113147735596,0.3327823579311371,0.3163630664348602,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633971571922302,0.2258899211883545,1.023482322692871,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199822187423706,0.1948998421430587,0.1948998421430587,1.0,1.0,-2.798518657684326,0.3041111528873443,2.494407415390014,-0.3280782401561737,0.9206554889678956,0.9206554889678956,0.0,113.8353271484375,129.0,41706.93359375,0.0,1793.7794189453125,1.0,281.55780029296875,284.2753295898437,295.2845458984375,298.63214111328125,293.1499938964844,293.1499938964844,281.25,34849.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340980768203735,1.0,0.0,0.0,3.672196388244629,3.672220468521118,8.997981240099762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7092.86962890625,0.0,1549.3438720703125,1497.1583251953125,0.0,1889.5308837890625,0.9094470143318176,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232117295265198,0.2836036086082458,0.2566622197628021,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6070019006729126,0.4849823117256164,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849616050720215,0.3559439778327942,0.2494583874940872,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656113147735596,0.3327823579311371,0.3163630664348602,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633971571922302,0.2258899211883545,1.023482322692871,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199822187423706,0.1948998421430587,0.1948998421430587,1.0,1.0,-2.798518657684326,0.3041111528873443,2.494407415390014,-0.3280782401561737,0.9206554889678956,0.9206554889678956,0.0,113.8353271484375,129.0,41706.93359375,0.0,1793.7794189453125,1.0,281.55780029296875,284.2753295898437,295.2845458984375,298.63214111328125,293.1499938964844,293.1499938964844,281.25,34849.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340980768203735,1.0,0.0,0.0,3.672196388244629,3.672220468521118,8.997981240099762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7092.86962890625,0.0,1549.3438720703125,1497.1583251953125,0.0,1889.5308837890625,0.9094470143318176,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177410364151001,0.2836478054523468,0.257059633731842,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082856059074402,0.4961812794208526,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806561231613159,0.3586375415325165,0.2515965700149536,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606654167175,0.3337752223014831,0.3176689743995666,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587988376617432,0.2265622913837433,1.0281087160110474,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255457162857056,0.1976853311061859,0.1976853311061859,1.0,1.0,-2.822160243988037,0.3141040503978729,2.508056163787842,-0.323420375585556,0.9271654486656188,0.9271654486656188,0.0,117.64081573486328,132.0,43368.078125,0.0,1848.6710205078125,1.0,281.25787353515625,284.0560302734375,295.2791748046875,298.77740478515625,293.1499938964844,293.1499938964844,280.95001220703125,35037.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496146559715271,1.0,0.0,0.0,3.708644151687622,3.7086684703826895,9.177483093480988e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7250.9658203125,0.0,1592.0821533203125,1497.1583251953125,0.0,2022.118408203125,0.9177438020706176,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177410364151001,0.2836478054523468,0.257059633731842,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082856059074402,0.4961812794208526,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806561231613159,0.3586375415325165,0.2515965700149536,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606654167175,0.3337752223014831,0.3176689743995666,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587988376617432,0.2265622913837433,1.0281087160110474,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255457162857056,0.1976853311061859,0.1976853311061859,1.0,1.0,-2.822160243988037,0.3141040503978729,2.508056163787842,-0.323420375585556,0.9271654486656188,0.9271654486656188,0.0,117.64081573486328,132.0,43368.078125,0.0,1848.6710205078125,1.0,281.25787353515625,284.0560302734375,295.2791748046875,298.77740478515625,293.1499938964844,293.1499938964844,280.95001220703125,35037.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496146559715271,1.0,0.0,0.0,3.708644151687622,3.7086684703826895,9.177483093480988e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7250.9658203125,0.0,1592.0821533203125,1497.1583251953125,0.0,2022.118408203125,0.9177438020706176,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109019994735718,0.2830242812633514,0.2567506730556488,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075649261474609,0.5087331533432007,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967979431152,0.3606507778167724,0.2531929910182953,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.853707492351532,0.3340191841125488,0.3181832730770111,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529289722442627,0.2265186309814453,1.029261827468872,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305783152580261,0.2003306150436401,0.2003306150436401,1.0,1.0,-2.840801239013672,0.3230871260166168,2.517714262008667,-0.3186722695827484,0.9309819340705872,0.9309819340705872,0.0,121.70142364501952,135.0,44913.94921875,0.0,1897.6795654296875,1.0,280.9576416015625,283.833740234375,295.2566833496094,298.8764343261719,293.1499938964844,293.1499938964844,280.6499938964844,35267.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616410255432129,1.0,0.0,0.0,3.736542701721192,3.736567497253418,9.316079854215786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7400.966796875,0.0,1625.991943359375,1497.1583251953125,0.0,2126.98193359375,0.9241576790809632,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109019994735718,0.2830242812633514,0.2567506730556488,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075649261474609,0.5087331533432007,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967979431152,0.3606507778167724,0.2531929910182953,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.853707492351532,0.3340191841125488,0.3181832730770111,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529289722442627,0.2265186309814453,1.029261827468872,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305783152580261,0.2003306150436401,0.2003306150436401,1.0,1.0,-2.840801239013672,0.3230871260166168,2.517714262008667,-0.3186722695827484,0.9309819340705872,0.9309819340705872,0.0,121.70142364501952,135.0,44913.94921875,0.0,1897.6795654296875,1.0,280.9576416015625,283.833740234375,295.2566833496094,298.8764343261719,293.1499938964844,293.1499938964844,280.6499938964844,35267.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616410255432129,1.0,0.0,0.0,3.736542701721192,3.736567497253418,9.316079854215786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7400.966796875,0.0,1625.991943359375,1497.1583251953125,0.0,2126.98193359375,0.9241576790809632,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8034095764160156,0.2820183336734772,0.2560577690601349,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6052898168563843,0.5215640068054199,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692569732666016,0.3622488975524902,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469022512435913,0.3337934613227844,0.3182083368301391,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466698288917542,0.2259940505027771,1.0280579328536987,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781083106995,0.2029759138822555,0.2029759138822555,1.0,1.0,-2.855510711669922,0.331481397151947,2.52402925491333,-0.3136468827724457,0.9321105480194092,0.9321105480194092,0.0,125.78108978271484,123.0,46363.875,0.0,1941.0286865234373,1.0,280.657470703125,283.61138916015625,295.2375793457031,298.9666442871094,293.1499938964844,293.1499938964844,280.3500061035156,35516.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771425724029541,1.0,0.0,0.0,3.75520920753479,3.7552340030670166,9.409391736880934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7549.24462890625,0.0,1649.6783447265625,1497.1583251953125,0.0,2213.50927734375,0.9285128116607666,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8034095764160156,0.2820183336734772,0.2560577690601349,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6052898168563843,0.5215640068054199,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692569732666016,0.3622488975524902,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469022512435913,0.3337934613227844,0.3182083368301391,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466698288917542,0.2259940505027771,1.0280579328536987,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781083106995,0.2029759138822555,0.2029759138822555,1.0,1.0,-2.855510711669922,0.331481397151947,2.52402925491333,-0.3136468827724457,0.9321105480194092,0.9321105480194092,0.0,125.78108978271484,123.0,46363.875,0.0,1941.0286865234373,1.0,280.657470703125,283.61138916015625,295.2375793457031,298.9666442871094,293.1499938964844,293.1499938964844,280.3500061035156,35516.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771425724029541,1.0,0.0,0.0,3.75520920753479,3.7552340030670166,9.409391736880934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7549.24462890625,0.0,1649.6783447265625,1497.1583251953125,0.0,2213.50927734375,0.9285128116607666,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021842241287231,0.2814145684242248,0.2555923461914062,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038826107978821,0.5229420065879822,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.869102418422699,0.3629337251186371,0.2550066113471985,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.846062183380127,0.333549827337265,0.318059504032135,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457172274589539,0.2255979627370834,1.026630163192749,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349542498588562,0.2042985558509826,0.2042985558509826,1.0,1.0,-2.855377435684204,0.3343066275119781,2.521070718765259,-0.3106268942356109,0.9310510158538818,0.9310510158538818,0.0,126.1694793701172,123.0,47498.828125,0.0,1942.67333984375,1.0,280.3984375,283.4358215332031,295.2467041015625,299.12030029296875,293.1499938964844,293.1499938964844,280.3500061035156,35657.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773712873458862,1.0,0.0,0.0,3.7611007690429688,3.7611258029937744,9.438939514438972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7325.85498046875,0.0,1657.6802978515625,1497.1583251953125,0.0,2266.57080078125,0.9298970699310304,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023876547813416,0.2807042896747589,0.2549492418766022,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027337908744812,0.5212401747703552,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705043792724609,0.3635049760341644,0.2554004192352295,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8466593027114868,0.3331883549690246,0.3177255094051361,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459834218025208,0.2251012176275253,1.0244431495666504,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.94287109375,1.0,0.5336775183677673,0.2056207358837127,0.2056207358837127,1.0,1.0,-2.850010633468628,0.3361529409885406,2.51385760307312,-0.3075487911701202,0.9303494095802308,0.9303494095802308,0.0,125.49618530273438,111.0,47560.47265625,0.0,1930.7298583984373,1.0,280.3573608398437,283.38116455078125,295.22186279296875,299.0479431152344,293.1499938964844,293.1499938964844,280.04998779296875,35782.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798327207565308,1.0,0.0,0.0,3.764105081558228,3.764130115509033,9.45402518937044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7681.9921875,0.0,1662.1851806640625,1497.1583251953125,0.0,2288.638671875,0.9306821823120116,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064238429069519,0.2791366875171661,0.2534935772418976,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018116474151611,0.5107104182243347,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609233856201,0.3644718825817108,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500856399536,0.3322715759277344,0.3168205916881561,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495800852775574,0.2239535599946975,1.019029974937439,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283016562461853,0.2082650810480117,0.2082650810480117,1.0,1.0,-2.8287904262542725,0.3378327786922455,2.490957498550415,-0.301117867231369,0.9254916906356812,0.9254916906356812,0.0,121.80421447753906,114.0,48510.0390625,0.0,1878.9869384765625,1.0,280.0573425292969,283.14324951171875,295.2057800292969,299.110107421875,293.1499938964844,293.1499938964844,279.75,36073.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867104411125183,1.0,0.0,0.0,3.762285232543945,3.76231050491333,9.444886472920188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7794.6455078125,0.0,1662.2838134765625,1497.1583251953125,0.0,2350.59326171875,0.9304602146148682,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064238429069519,0.2791366875171661,0.2534935772418976,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018116474151611,0.5107104182243347,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609233856201,0.3644718825817108,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500856399536,0.3322715759277344,0.3168205916881561,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495800852775574,0.2239535599946975,1.019029974937439,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283016562461853,0.2082650810480117,0.2082650810480117,1.0,1.0,-2.8287904262542725,0.3378327786922455,2.490957498550415,-0.301117867231369,0.9254916906356812,0.9254916906356812,0.0,121.80421447753906,114.0,48510.0390625,0.0,1878.9869384765625,1.0,280.0573425292969,283.14324951171875,295.2057800292969,299.110107421875,293.1499938964844,293.1499938964844,279.75,36073.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867104411125183,1.0,0.0,0.0,3.762285232543945,3.76231050491333,9.444886472920188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7794.6455078125,0.0,1662.2838134765625,1497.1583251953125,0.0,2350.59326171875,0.9304602146148682,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071721196174622,0.277420699596405,0.2519394159317016,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019297242164612,0.5061876773834229,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805439472198486,0.3652586042881012,0.2565744519233703,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801964759827,0.3311530947685241,0.3157610297203064,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503349184989929,0.222670704126358,1.0131850242614746,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254758596420288,0.2109094113111496,0.2109094113111496,1.0,1.0,-2.8138182163238525,0.3406943082809448,2.4731240272521973,-0.29523965716362,0.9177330136299132,0.9177330136299132,0.0,120.00736236572266,117.0,49431.89453125,0.0,1846.788330078125,1.0,279.75738525390625,282.91192626953125,295.1913146972656,299.1636657714844,293.1499938964844,293.1499938964844,279.45001220703125,36381.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922979593276978,1.0,0.0,0.0,3.749004602432251,3.7490296363830566,9.37832396630256e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7906.208984375,0.0,1649.0633544921875,1497.1583251953125,0.0,2401.226318359375,0.9276816844940186,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071721196174622,0.277420699596405,0.2519394159317016,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019297242164612,0.5061876773834229,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805439472198486,0.3652586042881012,0.2565744519233703,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801964759827,0.3311530947685241,0.3157610297203064,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503349184989929,0.222670704126358,1.0131850242614746,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254758596420288,0.2109094113111496,0.2109094113111496,1.0,1.0,-2.8138182163238525,0.3406943082809448,2.4731240272521973,-0.29523965716362,0.9177330136299132,0.9177330136299132,0.0,120.00736236572266,117.0,49431.89453125,0.0,1846.788330078125,1.0,279.75738525390625,282.91192626953125,295.1913146972656,299.1636657714844,293.1499938964844,293.1499938964844,279.45001220703125,36381.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922979593276978,1.0,0.0,0.0,3.749004602432251,3.7490296363830566,9.37832396630256e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7906.208984375,0.0,1649.0633544921875,1497.1583251953125,0.0,2401.226318359375,0.9276816844940186,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051869869232178,0.2756184935569763,0.2503505051136017,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012905240058899,0.5066549181938171,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659312725067138,0.2570651471614837,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230153083801,0.3298982679843902,0.3146164715290069,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680830001831,0.2212920188903808,1.007147192955017,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.29522705078125,1.0,0.5241722464561462,0.2138049900531768,0.2138049900531768,1.0,1.0,-2.8044235706329346,0.3451616764068603,2.459261894226074,-0.2888563573360443,0.9073339104652404,0.9073339104652404,0.0,119.7811508178711,120.0,50355.1640625,0.0,1831.0321044921875,1.0,279.45751953125,282.6919250488281,295.1805725097656,299.221923828125,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974149584770203,1.0,0.0,0.0,3.723854780197144,3.723879814147949,9.252919426216976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8022.65283203125,0.0,1622.257080078125,1497.1583251953125,0.0,2447.814208984375,0.9222561717033386,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051869869232178,0.2756184935569763,0.2503505051136017,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012905240058899,0.5066549181938171,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659312725067138,0.2570651471614837,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230153083801,0.3298982679843902,0.3146164715290069,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680830001831,0.2212920188903808,1.007147192955017,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.29522705078125,1.0,0.5241722464561462,0.2138049900531768,0.2138049900531768,1.0,1.0,-2.8044235706329346,0.3451616764068603,2.459261894226074,-0.2888563573360443,0.9073339104652404,0.9073339104652404,0.0,119.7811508178711,120.0,50355.1640625,0.0,1831.0321044921875,1.0,279.45751953125,282.6919250488281,295.1805725097656,299.221923828125,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974149584770203,1.0,0.0,0.0,3.723854780197144,3.723879814147949,9.252919426216976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8022.65283203125,0.0,1622.257080078125,1497.1583251953125,0.0,2447.814208984375,0.9222561717033386,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014302849769592,0.2737592458724975,0.2487362772226333,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5994892716407776,0.5103132724761963,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102336883545,0.3665167391300201,0.2575157582759857,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486930727958679,0.3285433053970337,0.3134032189846039,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454988360404968,0.219838798046112,1.0009106397628784,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239416360855103,0.2167005538940429,0.2167005538940429,1.0,1.0,-2.7984654903411865,0.3503434658050537,2.448122024536133,-0.2825027406215668,0.8944358229637146,0.8944358229637146,0.0,120.55113220214844,123.0,51264.0234375,0.0,1825.4320068359373,1.0,279.15777587890625,282.4834899902344,295.1714172363281,299.2818908691406,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802348792552948,1.0,0.0,0.0,3.686078786849976,3.686103343963623,9.066142183655757e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7229.447265625,0.0,1581.5484619140625,1497.1583251953125,0.0,2492.9189453125,0.9140307307243348,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014302849769592,0.2737592458724975,0.2487362772226333,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5994892716407776,0.5103132724761963,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102336883545,0.3665167391300201,0.2575157582759857,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486930727958679,0.3285433053970337,0.3134032189846039,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454988360404968,0.219838798046112,1.0009106397628784,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239416360855103,0.2167005538940429,0.2167005538940429,1.0,1.0,-2.7984654903411865,0.3503434658050537,2.448122024536133,-0.2825027406215668,0.8944358229637146,0.8944358229637146,0.0,120.55113220214844,123.0,51264.0234375,0.0,1825.4320068359373,1.0,279.15777587890625,282.4834899902344,295.1714172363281,299.2818908691406,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802348792552948,1.0,0.0,0.0,3.686078786849976,3.686103343963623,9.066142183655757e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7229.447265625,0.0,1581.5484619140625,1497.1583251953125,0.0,2492.9189453125,0.9140307307243348,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994747757911682,0.2732930779457092,0.2480852901935577,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987443327903748,0.5126179456710815,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.878261148929596,0.3672736287117004,0.2578577995300293,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470432758331299,0.328229546546936,0.3129131495952606,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437960505485535,0.2193650752305984,0.9981725215911864,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.1882019042969,284.2483215332031,1.0,0.5241453647613525,0.218148335814476,0.218148335814476,1.0,1.0,-2.7969799041748047,0.3532462120056152,2.443733930587769,-0.2793775498867035,0.8909692764282227,0.8909692764282227,0.0,121.12248229980467,123.0,50085.35546875,0.0,1825.840087890625,1.0,279.40191650390625,282.64764404296875,295.114013671875,299.0173034667969,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958722710609436,1.0,0.0,0.0,3.666284322738648,3.666308641433716,8.969031455308141e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7411.36865234375,0.0,1559.088623046875,1497.1583251953125,0.0,2433.747802734375,0.9096627235412598,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984948754310608,0.2733149826526642,0.24794302880764,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985139012336731,0.5141592025756836,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782227039337158,0.3685255348682403,0.2585997581481933,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461962342262268,0.3283548951148987,0.3128729462623596,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29833984375,0.7428151369094849,0.2192277014255523,0.9969815611839294,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246177315711975,0.2194994837045669,0.2194994837045669,1.0,1.0,-2.798068761825561,0.3564797639846802,2.441588878631592,-0.2765007019042969,0.887289822101593,0.887289822101593,0.0,121.58060455322266,111.0,49864.44140625,0.0,1829.6959228515625,1.0,279.4423828125,282.7045288085937,295.10845947265625,299.02227783203125,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915810942649841,1.0,0.0,0.0,3.6483983993530273,3.648422718048096,8.881735311661032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7045.54052734375,0.0,1538.760986328125,1497.1583251953125,0.0,2394.7158203125,0.9056131839752196,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047257661819458,0.2740788757801056,0.2483131140470504,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003378629684448,0.5033745765686035,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374394416809,0.3717851340770721,0.260612279176712,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293584585189819,0.3134735524654388,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333711624146,0.2195744216442108,0.9970771670341492,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208712220191956,0.2222017794847488,0.2222017794847488,1.0,1.0,-2.788825511932373,0.360617846250534,2.4282076358795166,-0.2701993286609649,0.8830755352973938,0.8830755352973938,0.0,118.31488800048828,114.0,48363.171875,0.0,1799.833251953125,1.0,279.7416381835937,282.9331359863281,295.0976257324219,298.882568359375,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811143398284912,1.0,0.0,0.0,3.617927312850952,3.6179511547088623,8.733995287002472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6899.107421875,0.0,1503.692138671875,1497.1583251953125,0.0,2300.1513671875,0.8986904621124268,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047257661819458,0.2740788757801056,0.2483131140470504,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003378629684448,0.5033745765686035,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374394416809,0.3717851340770721,0.260612279176712,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293584585189819,0.3134735524654388,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333711624146,0.2195744216442108,0.9970771670341492,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208712220191956,0.2222017794847488,0.2222017794847488,1.0,1.0,-2.788825511932373,0.360617846250534,2.4282076358795166,-0.2701993286609649,0.8830755352973938,0.8830755352973938,0.0,118.31488800048828,114.0,48363.171875,0.0,1799.833251953125,1.0,279.7416381835937,282.9331359863281,295.0976257324219,298.882568359375,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811143398284912,1.0,0.0,0.0,3.617927312850952,3.6179511547088623,8.733995287002472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6899.107421875,0.0,1503.692138671875,1497.1583251953125,0.0,2300.1513671875,0.8986904621124268,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100447058677673,0.2753971517086029,0.2493074536323547,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052885055541992,0.4955804049968719,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946571946144104,0.3756477832794189,0.2631421685218811,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580532073974609,0.3310157060623169,0.3148149847984314,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523490190505981,0.220505341887474,1.0002596378326416,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198646187782288,0.2249040752649307,0.2249040752649307,1.0,1.0,-2.789111852645874,0.3667489886283874,2.422362804412842,-0.2644565403461456,0.881546139717102,0.881546139717102,0.0,116.22960662841795,117.0,46963.328125,0.0,1790.330322265625,1.0,280.0413818359375,283.15826416015625,295.0943603515625,298.76678466796875,293.1499938964844,293.1499938964844,280.3500061035156,36546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718311548233032,1.0,0.0,0.0,3.596651554107666,3.596675157546997,8.631574814899068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6766.9462890625,0.0,1478.650390625,1497.1583251953125,0.0,2217.116455078125,0.8937739729881287,1.0,0.0,3.0,1.0,0.0
