time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100447058677673,0.2753971517086029,0.2493074536323547,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052885055541992,0.4955804049968719,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946571946144104,0.3756477832794189,0.2631421685218811,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580532073974609,0.3310157060623169,0.3148149847984314,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523490190505981,0.220505341887474,1.0002596378326416,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198646187782288,0.2249040752649307,0.2249040752649307,1.0,1.0,-2.789111852645874,0.3667489886283874,2.422362804412842,-0.2644565403461456,0.881546139717102,0.881546139717102,0.0,116.22960662841795,117.0,46963.328125,0.0,1790.330322265625,1.0,280.0413818359375,283.15826416015625,295.0943603515625,298.76678466796875,293.1499938964844,293.1499938964844,280.3500061035156,36546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718311548233032,1.0,0.0,0.0,3.596651554107666,3.596675157546997,8.631574814899068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6766.9462890625,0.0,1478.650390625,1497.1583251953125,0.0,2217.116455078125,0.8937739729881287,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136386275291443,0.2770477831363678,0.2506763637065887,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110371947288513,0.4915628433227539,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966616630554,0.3798930048942566,0.2659975886344909,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619863390922546,0.3330792486667633,0.3166278004646301,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556348443031311,0.2218338549137115,1.0055923461914062,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419229507446,0.2275076210498809,0.2275076210498809,1.0,1.0,-2.797940969467163,0.374502032995224,2.423438787460327,-0.2588436305522918,0.8828564286231995,0.8828564286231995,0.0,115.48507690429688,120.0,45722.84375,0.0,1800.3106689453125,1.0,280.3412475585937,283.3842468261719,295.0914306640625,298.6657409667969,293.1499938964844,293.1499938964844,280.6499938964844,36249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634212970733643,1.0,0.0,0.0,3.586445569992065,3.5864691734313965,8.5826582107984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6653.25927734375,0.0,1465.438720703125,1497.1583251953125,0.0,2142.647705078125,0.8912884593009949,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136386275291443,0.2770477831363678,0.2506763637065887,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110371947288513,0.4915628433227539,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966616630554,0.3798930048942566,0.2659975886344909,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619863390922546,0.3330792486667633,0.3166278004646301,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556348443031311,0.2218338549137115,1.0055923461914062,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419229507446,0.2275076210498809,0.2275076210498809,1.0,1.0,-2.797940969467163,0.374502032995224,2.423438787460327,-0.2588436305522918,0.8828564286231995,0.8828564286231995,0.0,115.48507690429688,120.0,45722.84375,0.0,1800.3106689453125,1.0,280.3412475585937,283.3842468261719,295.0914306640625,298.6657409667969,293.1499938964844,293.1499938964844,280.6499938964844,36249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634212970733643,1.0,0.0,0.0,3.586445569992065,3.5864691734313965,8.5826582107984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6653.25927734375,0.0,1465.438720703125,1497.1583251953125,0.0,2142.647705078125,0.8912884593009949,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160576224327087,0.2789473533630371,0.2523069679737091,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168184876441956,0.4901865422725677,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615263938904,0.3843965530395508,0.2690725028514862,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162318229675,0.3354390561580658,0.3187655806541443,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.758003830909729,0.2234475314617157,1.012442708015442,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862596511841,0.2301111668348312,0.2301111668348312,1.0,1.0,-2.81273889541626,0.3836076557636261,2.429131269454956,-0.2531777918338775,0.8869931697845459,0.8869931697845459,0.0,115.66148376464844,123.0,44626.8125,0.0,1824.006591796875,1.0,280.6412048339844,283.6098022460937,295.0882568359375,298.5761413574219,293.1499938964844,293.1499938964844,280.95001220703125,35931.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557473182678223,1.0,0.0,0.0,3.5881283283233643,3.588151693344116,8.590712923250976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6554.853515625,0.0,1464.913330078125,1497.1583251953125,0.0,2075.376708984375,0.8914363980293274,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160576224327087,0.2789473533630371,0.2523069679737091,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168184876441956,0.4901865422725677,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615263938904,0.3843965530395508,0.2690725028514862,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162318229675,0.3354390561580658,0.3187655806541443,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.758003830909729,0.2234475314617157,1.012442708015442,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862596511841,0.2301111668348312,0.2301111668348312,1.0,1.0,-2.81273889541626,0.3836076557636261,2.429131269454956,-0.2531777918338775,0.8869931697845459,0.8869931697845459,0.0,115.66148376464844,123.0,44626.8125,0.0,1824.006591796875,1.0,280.6412048339844,283.6098022460937,295.0882568359375,298.5761413574219,293.1499938964844,293.1499938964844,280.95001220703125,35931.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557473182678223,1.0,0.0,0.0,3.5881283283233643,3.588151693344116,8.590712923250976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6554.853515625,0.0,1464.913330078125,1497.1583251953125,0.0,2075.376708984375,0.8914363980293274,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.816845715045929,0.2799577414989471,0.2531695961952209,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.619619607925415,0.4903683960437774,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067217707633972,0.3867106139659881,0.2706439197063446,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656377196311951,0.3366955816745758,0.3199057877063751,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588365077972412,0.2243261784315109,1.0162179470062256,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242577195167542,0.2314129471778869,0.2314129471778869,1.0,1.0,-2.82178807258606,0.3885596096515655,2.4332284927368164,-0.2503015697002411,0.8906377553939819,0.8906377553939819,0.0,116.04053497314452,123.0,43646.8828125,0.0,1839.9136962890625,1.0,280.8970947265625,283.78009033203125,295.0691223144531,298.42901611328125,293.1499938964844,293.1499938964844,280.95001220703125,35758.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505695819854736,1.0,0.0,0.0,3.593281984329224,3.5933055877685547,8.615409115009243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6749.64892578125,0.0,1469.2025146484375,1497.1583251953125,0.0,2030.3809814453125,0.8924981951713562,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.817615270614624,0.2810519337654114,0.2541497051715851,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9990000128746032,0.6224144101142883,0.4908035099506378,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9084527492523192,0.3891145586967468,0.2723130583763122,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.866513192653656,0.3380393087863922,0.3211618661880493,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596442699432373,0.2252764850854873,1.020420789718628,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.31268310546875,285.3467102050781,1.0,0.52596116065979,0.2325685322284698,0.2325685322284698,1.0,1.0,-2.832053899765014,0.3934881389141083,2.438565731048584,-0.2477183490991592,0.8939405083656311,0.8939405083656311,0.0,116.53219604492188,126.0,43652.19921875,0.0,1858.3714599609373,1.0,280.9412536621094,283.83404541015625,295.0850830078125,298.49664306640625,293.1499938964844,293.1499938964844,281.25,35611.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748731791973114,1.0,0.0,0.0,3.6018078327178955,3.6018314361572266,8.656341492496722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6468.88818359375,0.0,1477.3408203125,1497.1583251953125,0.0,2014.48974609375,0.8942611217498779,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185739517211914,0.283343493938446,0.2561740577220917,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278289556503296,0.4928777813911438,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981391906738,0.3940362632274627,0.2757087349891662,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676364421844482,0.3408432602882385,0.3237724304199219,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607524991035461,0.2272773087024688,1.029282569885254,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3374938964844,285.5556030273437,1.0,0.5299150943756104,0.2348797172307968,0.2348797172307968,1.0,1.0,-2.854846239089966,0.4038932025432586,2.4509530067443848,-0.2424870878458023,0.9036657214164734,0.9036657214164734,0.0,117.92228698730467,129.0,42766.65234375,0.0,1901.2369384765625,1.0,281.241455078125,284.0560302734375,295.08184814453125,298.4248046875,293.1499938964844,293.1499938964844,280.95001220703125,35304.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422869801521301,1.0,0.0,0.0,3.626974105834961,3.626997947692871,8.777730045039789e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7115.91064453125,0.0,1502.532470703125,1497.1583251953125,0.0,1959.1029052734373,0.899669349193573,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185739517211914,0.283343493938446,0.2561740577220917,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278289556503296,0.4928777813911438,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981391906738,0.3940362632274627,0.2757087349891662,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676364421844482,0.3408432602882385,0.3237724304199219,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607524991035461,0.2272773087024688,1.029282569885254,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3374938964844,285.5556030273437,1.0,0.5299150943756104,0.2348797172307968,0.2348797172307968,1.0,1.0,-2.854846239089966,0.4038932025432586,2.4509530067443848,-0.2424870878458023,0.9036657214164734,0.9036657214164734,0.0,117.92228698730467,129.0,42766.65234375,0.0,1901.2369384765625,1.0,281.241455078125,284.0560302734375,295.08184814453125,298.4248046875,293.1499938964844,293.1499938964844,280.95001220703125,35304.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422869801521301,1.0,0.0,0.0,3.626974105834961,3.626997947692871,8.777730045039789e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7115.91064453125,0.0,1502.532470703125,1497.1583251953125,0.0,1959.1029052734373,0.899669349193573,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172259330749512,0.2843206524848938,0.2575245797634125,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311752796173096,0.4980708658695221,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.3975988328456878,0.278555691242218,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664331436157227,0.3425705730915069,0.3258271217346191,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598596215248108,0.2285265326499939,1.0364234447479248,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925190925598,0.2371909171342849,0.2371909171342849,1.0,1.0,-2.8771896362304688,0.4143382906913757,2.462851285934448,-0.237009584903717,0.9082733988761902,0.9082733988761902,0.0,120.13778686523438,132.0,44375.609375,0.0,1948.0361328125,1.0,280.9578857421875,283.8651733398437,295.1498413085937,298.69647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35364.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559586763381958,1.0,0.0,0.0,3.651413202285767,3.6514370441436768,8.896419672055345e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7318.75244140625,0.0,1529.9873046875,1497.1583251953125,0.0,2077.22021484375,0.9051480889320374,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172259330749512,0.2843206524848938,0.2575245797634125,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311752796173096,0.4980708658695221,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.3975988328456878,0.278555691242218,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664331436157227,0.3425705730915069,0.3258271217346191,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598596215248108,0.2285265326499939,1.0364234447479248,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925190925598,0.2371909171342849,0.2371909171342849,1.0,1.0,-2.8771896362304688,0.4143382906913757,2.462851285934448,-0.237009584903717,0.9082733988761902,0.9082733988761902,0.0,120.13778686523438,132.0,44375.609375,0.0,1948.0361328125,1.0,280.9578857421875,283.8651733398437,295.1498413085937,298.69647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35364.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559586763381958,1.0,0.0,0.0,3.651413202285767,3.6514370441436768,8.896419672055345e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7318.75244140625,0.0,1529.9873046875,1497.1583251953125,0.0,2077.22021484375,0.9051480889320374,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124467730522156,0.2839858829975128,0.2575491666793823,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317380666732788,0.5073394775390625,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071356058120728,0.3998328447341919,0.2803653478622436,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618474006652832,0.3430540263652801,0.3266306817531585,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559027671813965,0.2287709414958953,1.038998007774353,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385722517967224,0.2392729073762893,0.2392729073762893,1.0,1.0,-2.894598960876465,0.4232777655124664,2.4713213443756104,-0.2319282442331314,0.9101399779319764,0.9101399779319764,0.0,123.28884887695312,135.0,45938.3203125,0.0,1991.98876953125,1.0,280.6581420898437,283.6532592773437,295.1484680175781,298.8378295898437,293.1499938964844,293.1499938964844,280.3500061035156,35535.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769473671913147,1.0,0.0,0.0,3.669351100921631,3.66937518119812,8.984043233795092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7480.6328125,0.0,1551.3104248046875,1497.1583251953125,0.0,2196.165771484375,0.909273624420166,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124467730522156,0.2839858829975128,0.2575491666793823,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317380666732788,0.5073394775390625,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071356058120728,0.3998328447341919,0.2803653478622436,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618474006652832,0.3430540263652801,0.3266306817531585,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559027671813965,0.2287709414958953,1.038998007774353,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385722517967224,0.2392729073762893,0.2392729073762893,1.0,1.0,-2.894598960876465,0.4232777655124664,2.4713213443756104,-0.2319282442331314,0.9101399779319764,0.9101399779319764,0.0,123.28884887695312,135.0,45938.3203125,0.0,1991.98876953125,1.0,280.6581420898437,283.6532592773437,295.1484680175781,298.8378295898437,293.1499938964844,293.1499938964844,280.3500061035156,35535.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769473671913147,1.0,0.0,0.0,3.669351100921631,3.66937518119812,8.984043233795092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7480.6328125,0.0,1551.3104248046875,1497.1583251953125,0.0,2196.165771484375,0.909273624420166,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8059857487678528,0.283045619726181,0.256933182477951,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301248669624329,0.5184688568115234,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.4013800919055938,0.2816287279129028,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557630181312561,0.3428215384483337,0.3266759216785431,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711747169495,0.2283527255058288,1.0383552312850952,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425605773925781,0.2413549125194549,0.2413549125194549,1.0,1.0,-2.9080395698547363,0.4314049184322357,2.476634740829468,-0.2267821133136749,0.9094297885894777,0.9094297885894777,0.0,126.85336303710938,138.0,47402.00390625,0.0,2031.861328125,1.0,280.3580322265625,283.4401550292969,295.1315612792969,298.9365539550781,293.1499938964844,293.1499938964844,280.04998779296875,35755.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799890637397766,1.0,0.0,0.0,3.6791272163391113,3.67915153503418,9.031979288920412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7635.42138671875,0.0,1563.9754638671875,1497.1583251953125,0.0,2290.041748046875,0.9116093516349792,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8059857487678528,0.283045619726181,0.256933182477951,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301248669624329,0.5184688568115234,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.4013800919055938,0.2816287279129028,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557630181312561,0.3428215384483337,0.3266759216785431,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711747169495,0.2283527255058288,1.0383552312850952,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425605773925781,0.2413549125194549,0.2413549125194549,1.0,1.0,-2.9080395698547363,0.4314049184322357,2.476634740829468,-0.2267821133136749,0.9094297885894777,0.9094297885894777,0.0,126.85336303710938,138.0,47402.00390625,0.0,2031.861328125,1.0,280.3580322265625,283.4401550292969,295.1315612792969,298.9365539550781,293.1499938964844,293.1499938964844,280.04998779296875,35755.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799890637397766,1.0,0.0,0.0,3.6791272163391113,3.67915153503418,9.031979288920412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7635.42138671875,0.0,1563.9754638671875,1497.1583251953125,0.0,2290.041748046875,0.9116093516349792,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025100231170654,0.2824576795101166,0.2565254867076874,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6286793351173401,0.5242292881011963,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988458514213562,0.4020045399665832,0.2821636795997619,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525848984718323,0.34254851937294,0.3265482485294342,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475818991661072,0.2279840111732483,1.037289261817932,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444304347038269,0.2423959076404571,0.2423959076404571,1.0,1.0,-2.9136829376220703,0.4352551698684692,2.47842788696289,-0.224186286330223,0.9075681567192078,0.9075681567192078,0.0,128.67495727539062,138.0,48595.76953125,0.0,2050.3173828125,1.0,280.1004638671875,283.2742919921875,295.1404724121094,299.0914611816406,293.1499938964844,293.1499938964844,280.04998779296875,35890.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859743237495422,1.0,0.0,0.0,3.680769205093384,3.680793523788452,9.040043096320004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7422.38134765625,0.0,1566.84130859375,1497.1583251953125,0.0,2343.942626953125,0.9120340943336488,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.798804521560669,0.2817713618278503,0.2559815943241119,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6268017292022705,0.5302291512489319,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957846164703369,0.4025105535984039,0.2825738191604614,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492274880409241,0.3421611487865448,0.3262728452682495,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445107698440552,0.2275082021951675,1.035616159439087,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462027192115784,0.2434199154376983,0.2434199154376983,1.0,1.0,-2.91839337348938,0.4388713538646698,2.479521989822388,-0.2216129004955291,0.90618234872818,0.90618234872818,0.0,130.547119140625,141.0,48786.05078125,0.0,2067.521484375,1.0,280.0578918457031,283.2291564941406,295.117919921875,299.0277709960937,293.1499938964844,293.1499938964844,279.75,36005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886244058609009,1.0,0.0,0.0,3.679653644561768,3.679677963256836,9.034563959176012e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7789.1591796875,0.0,1566.4525146484375,1497.1583251953125,0.0,2367.908447265625,0.911895215511322,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.7915647029876709,0.2802906036376953,0.254823237657547,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.9990000128746032,0.621952474117279,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.88983553647995,0.4033587276935577,0.2833043932914734,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427192568778992,0.341226577758789,0.3255834877490997,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.7384896874427795,0.2264036536216735,1.0315430164337158,284.63824462890625,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6372985839844,1.0,0.5495067834854126,0.2454679161310196,0.2454679161310196,1.0,1.0,-2.926328182220459,0.445803701877594,2.4805245399475098,-0.2164427787065506,0.9004794955253601,0.9004794955253601,0.0,134.23204040527344,129.0,50112.90625,0.0,2099.266845703125,1.0,279.7580261230469,283.0234680175781,295.1081237792969,299.11846923828125,293.1499938964844,293.1499938964844,279.45001220703125,36274.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962465286254883,1.0,0.0,0.0,3.670204162597656,3.6702284812927246,8.988220656647172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7944.20263671875,0.0,1557.8253173828125,1497.1583251953125,0.0,2437.15869140625,0.9099626541137696,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.7915647029876709,0.2802906036376953,0.254823237657547,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.9990000128746032,0.621952474117279,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.88983553647995,0.4033587276935577,0.2833043932914734,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427192568778992,0.341226577758789,0.3255834877490997,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.7384896874427795,0.2264036536216735,1.0315430164337158,284.63824462890625,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6372985839844,1.0,0.5495067834854126,0.2454679161310196,0.2454679161310196,1.0,1.0,-2.926328182220459,0.445803701877594,2.4805245399475098,-0.2164427787065506,0.9004794955253601,0.9004794955253601,0.0,134.23204040527344,129.0,50112.90625,0.0,2099.266845703125,1.0,279.7580261230469,283.0234680175781,295.1081237792969,299.11846923828125,293.1499938964844,293.1499938964844,279.45001220703125,36274.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962465286254883,1.0,0.0,0.0,3.670204162597656,3.6702284812927246,8.988220656647172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7944.20263671875,0.0,1557.8253173828125,1497.1583251953125,0.0,2437.15869140625,0.9099626541137696,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906412482261658,0.2786228358745575,0.2533639669418335,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166802644729614,0.540751576423645,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910329341888428,0.4039473235607147,0.2837521135807037,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424757122993469,0.3400540053844452,0.3245257437229156,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.737767219543457,0.2251004725694656,1.0258938074111938,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471430420875549,0.2475159168243408,0.2475159168243408,1.0,1.0,-2.9155542850494385,0.4484574794769287,2.4670968055725098,-0.2110820561647415,0.8921677470207214,0.8921677470207214,0.0,133.46908569335938,117.0,51189.05078125,0.0,2077.18798828125,1.0,279.4581604003906,282.81317138671875,295.0995483398437,299.2003173828125,293.1499938964844,293.1499938964844,279.75,36570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031045198440552,1.0,0.0,0.0,3.649880886077881,3.64990496635437,8.888954425856355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7194.419921875,0.0,1537.30224609375,1497.1583251953125,0.0,2499.8427734375,0.9056185483932496,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906412482261658,0.2786228358745575,0.2533639669418335,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166802644729614,0.540751576423645,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910329341888428,0.4039473235607147,0.2837521135807037,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424757122993469,0.3400540053844452,0.3245257437229156,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.737767219543457,0.2251004725694656,1.0258938074111938,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471430420875549,0.2475159168243408,0.2475159168243408,1.0,1.0,-2.9155542850494385,0.4484574794769287,2.4670968055725098,-0.2110820561647415,0.8921677470207214,0.8921677470207214,0.0,133.46908569335938,117.0,51189.05078125,0.0,2077.18798828125,1.0,279.4581604003906,282.81317138671875,295.0995483398437,299.2003173828125,293.1499938964844,293.1499938964844,279.75,36570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031045198440552,1.0,0.0,0.0,3.649880886077881,3.64990496635437,8.888954425856355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7194.419921875,0.0,1537.30224609375,1497.1583251953125,0.0,2499.8427734375,0.9056185483932496,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963623404502869,0.2782201766967773,0.2524648904800415,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153968572616577,0.5276322960853577,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.4058571457862854,0.2846438884735107,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485660552978516,0.3399178385734558,0.3238884508609772,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423962354660034,0.2244990915060043,1.0212695598602295,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411973595619202,0.2496370822191238,0.2496370822191238,1.0,1.0,-2.8934571743011475,0.4486488997936249,2.4448082447052,-0.2059234380722046,0.8889346718788147,0.8889346718788147,0.0,128.88427734375,105.0,49610.3203125,0.0,2017.5263671875,1.0,279.7420959472656,283.006103515625,295.0335998535156,298.9341125488281,293.1499938964844,293.1499938964844,280.04998779296875,36508.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929496765136719,1.0,0.0,0.0,3.6301536560058594,3.6301774978637695,8.793126085038239e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6995.45458984375,0.0,1514.9837646484375,1497.1583251953125,0.0,2407.148681640625,0.9012017846107484,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963623404502869,0.2782201766967773,0.2524648904800415,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153968572616577,0.5276322960853577,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.4058571457862854,0.2846438884735107,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485660552978516,0.3399178385734558,0.3238884508609772,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423962354660034,0.2244990915060043,1.0212695598602295,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411973595619202,0.2496370822191238,0.2496370822191238,1.0,1.0,-2.8934571743011475,0.4486488997936249,2.4448082447052,-0.2059234380722046,0.8889346718788147,0.8889346718788147,0.0,128.88427734375,105.0,49610.3203125,0.0,2017.5263671875,1.0,279.7420959472656,283.006103515625,295.0335998535156,298.9341125488281,293.1499938964844,293.1499938964844,280.04998779296875,36508.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929496765136719,1.0,0.0,0.0,3.6301536560058594,3.6301774978637695,8.793126085038239e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6995.45458984375,0.0,1514.9837646484375,1497.1583251953125,0.0,2407.148681640625,0.9012017846107484,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089042901992798,0.2789575159549713,0.2526894509792328,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193591952323914,0.5044492483139038,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163878560066224,0.4089621901512146,0.2864537835121155,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791631698608,0.3409079015254974,0.324350357055664,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529346346855164,0.2248256355524063,1.020618200302124,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492854118347,0.2517582774162292,0.2517582774162292,1.0,1.0,-2.8678135871887207,0.4479609131813049,2.4198527336120605,-0.2008744776248932,0.8881418108940125,0.8881418108940125,0.0,121.5220718383789,108.0,47928.3984375,0.0,1939.3594970703125,1.0,280.0415344238281,283.2068786621094,295.0198974609375,298.77587890625,293.1499938964844,293.1499938964844,280.3500061035156,36340.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816625833511353,1.0,0.0,0.0,3.616848945617676,3.616872549057007,8.728789566703199e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6833.671875,0.0,1499.1226806640625,1497.1583251953125,0.0,2305.08056640625,0.8981214165687561,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089042901992798,0.2789575159549713,0.2526894509792328,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193591952323914,0.5044492483139038,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163878560066224,0.4089621901512146,0.2864537835121155,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791631698608,0.3409079015254974,0.324350357055664,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529346346855164,0.2248256355524063,1.020618200302124,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492854118347,0.2517582774162292,0.2517582774162292,1.0,1.0,-2.8678135871887207,0.4479609131813049,2.4198527336120605,-0.2008744776248932,0.8881418108940125,0.8881418108940125,0.0,121.5220718383789,108.0,47928.3984375,0.0,1939.3594970703125,1.0,280.0415344238281,283.2068786621094,295.0198974609375,298.77587890625,293.1499938964844,293.1499938964844,280.3500061035156,36340.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816625833511353,1.0,0.0,0.0,3.616848945617676,3.616872549057007,8.728789566703199e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6833.671875,0.0,1499.1226806640625,1497.1583251953125,0.0,2305.08056640625,0.8981214165687561,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8140962719917297,0.2795308828353882,0.2530301213264465,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.622891902923584,0.4953106939792633,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.924241542816162,0.4107339382171631,0.2875430285930633,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8671761751174927,0.3416413068771362,0.3248544335365295,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7576415538787842,0.2252162098884582,1.0215325355529783,284.9125671386719,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186584472656,284.9213256835937,1.0,0.5305961966514587,0.2528188526630401,0.2528188526630401,1.0,1.0,-2.860236167907715,0.4488319158554077,2.4114043712615967,-0.1985223889350891,0.8891494274139404,0.8891494274139404,0.0,118.78572082519533,108.0,46655.3671875,0.0,1913.7801513671875,1.0,280.2977600097656,283.36572265625,295.00177001953125,298.6022644042969,293.1499938964844,293.1499938964844,280.3500061035156,36224.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747750878334045,1.0,0.0,0.0,3.612906694412232,3.6129302978515625,8.709772032489127e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7016.6826171875,0.0,1493.9512939453125,1497.1583251953125,0.0,2243.35791015625,0.8971989154815674,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184764385223389,0.2802436053752899,0.2535705864429474,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269161701202393,0.488053411245346,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311543107032776,0.4126581847667694,0.2888018488883972,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721272349357605,0.3425289392471313,0.3255729675292969,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617610692977905,0.2257341742515564,1.023308277130127,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.9616394042969,1.0,0.528908371925354,0.2540155947208404,0.2540155947208404,1.0,1.0,-2.856667995452881,0.4509530067443847,2.405714988708496,-0.1956865787506103,0.8897461891174316,0.8897461891174316,0.0,116.7408447265625,111.0,46398.16796875,0.0,1898.0826416015625,1.0,280.3414306640625,283.4093322753906,295.0182800292969,298.64971923828125,293.1499938964844,293.1499938964844,280.6499938964844,36119.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711761593818665,1.0,0.0,0.0,3.611648321151733,3.611671924591065,8.703705702828302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6692.61474609375,0.0,1491.8033447265625,1497.1583251953125,0.0,2211.2900390625,0.8968106508255005,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251751065254211,0.2818764746189117,0.2548607587814331,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351107954978943,0.4779055714607239,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586228370668,0.4166760444641113,0.2914705574512481,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206614494324,0.3445591628551483,0.3272902965545654,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181762695312,0.2270266562700271,1.028177261352539,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274452567100525,0.256409078836441,0.256409078836441,1.0,1.0,-2.857136011123657,0.4570473134517669,2.4000885486602783,-0.1898224353790283,0.8939674496650696,0.8939674496650696,0.0,114.13257598876952,114.0,45077.70703125,0.0,1886.09130859375,1.0,280.6414489746094,283.6178894042969,295.0191345214844,298.5445251464844,293.1499938964844,293.1499938964844,280.95001220703125,35860.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616696953773499,1.0,0.0,0.0,3.616095304489136,3.616119146347046,8.725152724764484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6574.79296875,0.0,1494.73876953125,1497.1583251953125,0.0,2127.23388671875,0.8976243734359741,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251751065254211,0.2818764746189117,0.2548607587814331,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351107954978943,0.4779055714607239,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586228370668,0.4166760444641113,0.2914705574512481,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206614494324,0.3445591628551483,0.3272902965545654,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181762695312,0.2270266562700271,1.028177261352539,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274452567100525,0.256409078836441,0.256409078836441,1.0,1.0,-2.857136011123657,0.4570473134517669,2.4000885486602783,-0.1898224353790283,0.8939674496650696,0.8939674496650696,0.0,114.13257598876952,114.0,45077.70703125,0.0,1886.09130859375,1.0,280.6414489746094,283.6178894042969,295.0191345214844,298.5445251464844,293.1499938964844,293.1499938964844,280.95001220703125,35860.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616696953773499,1.0,0.0,0.0,3.616095304489136,3.616119146347046,8.725152724764484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6574.79296875,0.0,1494.73876953125,1497.1583251953125,0.0,2127.23388671875,0.8976243734359741,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299230337142944,0.2837976515293121,0.2564581036567688,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428340077400208,0.4721004068851471,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478770256042,0.4209168255329132,0.2943258285522461,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046629905701,0.3469032645225525,0.3293658196926117,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731417417526245,0.2286345958709716,1.034757375717163,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279867053031921,0.258802592754364,0.258802592754364,1.0,1.0,-2.865906238555908,0.4651676416397095,2.400738477706909,-0.1837533861398697,0.9008802771568298,0.9008802771568298,0.0,112.98291778564452,117.0,43958.37890625,0.0,1894.458740234375,1.0,280.9415283203125,283.8319091796875,295.0205993652344,298.4563293457031,293.1499938964844,293.1499938964844,280.6499938964844,35583.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532047629356384,1.0,0.0,0.0,3.630862474441528,3.63088631629944,8.796561132839997e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7221.78515625,0.0,1508.8814697265625,1497.1583251953125,0.0,2053.240478515625,0.9007325768470764,1.0,0.0,3.0,1.0,0.0
