time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299230337142944,0.2837976515293121,0.2564581036567688,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428340077400208,0.4721004068851471,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478770256042,0.4209168255329132,0.2943258285522461,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046629905701,0.3469032645225525,0.3293658196926117,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731417417526245,0.2286345958709716,1.034757375717163,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279867053031921,0.258802592754364,0.258802592754364,1.0,1.0,-2.865906238555908,0.4651676416397095,2.400738477706909,-0.1837533861398697,0.9008802771568298,0.9008802771568298,0.0,112.98291778564452,117.0,43958.37890625,0.0,1894.458740234375,1.0,280.9415283203125,283.8319091796875,295.0205993652344,298.4563293457031,293.1499938964844,293.1499938964844,280.6499938964844,35583.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532047629356384,1.0,0.0,0.0,3.630862474441528,3.63088631629944,8.796561132839997e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7221.78515625,0.0,1508.8814697265625,1497.1583251953125,0.0,2053.240478515625,0.9007325768470764,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311730027198792,0.2844665348529815,0.2574648857116699,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481372117996216,0.4716645777225494,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078602790833,0.423777312040329,0.2966483831405639,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872622847557068,0.3482291400432586,0.3309741914272308,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564911842346,0.2295870929956436,1.040198802947998,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570990562439,0.2607867121696472,0.2607867121696472,1.0,1.0,-2.877858638763428,0.4731152653694153,2.404743432998657,-0.1784591823816299,0.9026433229446412,0.9026433229446412,0.0,113.32356262207033,135.0,45401.40625,0.0,1915.3018798828125,1.0,280.65789794921875,283.63818359375,295.0911560058594,298.7170715332031,293.1499938964844,293.1499938964844,280.3500061035156,35660.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648923397064209,1.0,0.0,0.0,3.64432692527771,3.644351005554199,8.861923106451286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7415.49462890625,0.0,1524.3272705078125,1497.1583251953125,0.0,2155.619140625,0.9037659168243408,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311730027198792,0.2844665348529815,0.2574648857116699,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481372117996216,0.4716645777225494,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078602790833,0.423777312040329,0.2966483831405639,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872622847557068,0.3482291400432586,0.3309741914272308,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564911842346,0.2295870929956436,1.040198802947998,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570990562439,0.2607867121696472,0.2607867121696472,1.0,1.0,-2.877858638763428,0.4731152653694153,2.404743432998657,-0.1784591823816299,0.9026433229446412,0.9026433229446412,0.0,113.32356262207033,135.0,45401.40625,0.0,1915.3018798828125,1.0,280.65789794921875,283.63818359375,295.0911560058594,298.7170715332031,293.1499938964844,293.1499938964844,280.3500061035156,35660.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648923397064209,1.0,0.0,0.0,3.64432692527771,3.644351005554199,8.861923106451286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7415.49462890625,0.0,1524.3272705078125,1497.1583251953125,0.0,2155.619140625,0.9037659168243408,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209439516067505,0.283941239118576,0.2573758363723755,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493425965309143,0.4906480014324188,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406535625457764,0.4253904521465301,0.2980721592903137,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759393692016602,0.3484126031398773,0.3315578401088714,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650644779205322,0.2296476662158966,1.0422613620758057,285.00653076171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.30828857421875,285.0062561035156,1.0,0.5377752780914307,0.2627708315849304,0.2627708315849304,1.0,1.0,-2.905436038970948,0.4849261343479156,2.420510053634644,-0.1730914562940597,0.9019125699996948,0.9019125699996948,0.0,119.2377471923828,153.0,47001.984375,0.0,1989.4559326171875,1.0,280.3582458496094,283.4366760253906,295.0946960449219,298.8588256835937,293.1499938964844,293.1499938964844,280.04998779296875,35831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770404815673828,1.0,0.0,0.0,3.6511385440826416,3.651162624359131,8.895081009541173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7584.916015625,0.0,1533.177734375,1497.1583251953125,0.0,2263.609619140625,0.9054030179977416,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209439516067505,0.283941239118576,0.2573758363723755,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493425965309143,0.4906480014324188,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406535625457764,0.4253904521465301,0.2980721592903137,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759393692016602,0.3484126031398773,0.3315578401088714,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650644779205322,0.2296476662158966,1.0422613620758057,285.00653076171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.30828857421875,285.0062561035156,1.0,0.5377752780914307,0.2627708315849304,0.2627708315849304,1.0,1.0,-2.905436038970948,0.4849261343479156,2.420510053634644,-0.1730914562940597,0.9019125699996948,0.9019125699996948,0.0,119.2377471923828,153.0,47001.984375,0.0,1989.4559326171875,1.0,280.3582458496094,283.4366760253906,295.0946960449219,298.8588256835937,293.1499938964844,293.1499938964844,280.04998779296875,35831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770404815673828,1.0,0.0,0.0,3.6511385440826416,3.651162624359131,8.895081009541173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7584.916015625,0.0,1533.177734375,1497.1583251953125,0.0,2263.609619140625,0.9054030179977416,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131231665611267,0.2834918200969696,0.2571920156478882,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.6480163931846619,0.5053329467773438,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307149052619934,0.4259877800941467,0.298664391040802,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673840761184692,0.3482754528522491,0.3316654860973358,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577098608016968,0.2294512242078781,1.042490005493164,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.8718566894531,1.0,0.5432431101799011,0.263762891292572,0.263762891292572,1.0,1.0,-2.92397689819336,0.4920429587364197,2.431933879852295,-0.1701740175485611,0.9002202749252319,0.9002202749252319,0.0,123.85265350341795,153.0,48325.11328125,0.0,2043.235595703125,1.0,280.1012268066406,283.2809753417969,295.1062316894531,299.0263366699219,293.1499938964844,293.1499938964844,280.04998779296875,35942.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838749289512634,1.0,0.0,0.0,3.651948213577272,3.65197229385376,8.899026511244301e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7388.57373046875,0.0,1534.9095458984375,1497.1583251953125,0.0,2324.99951171875,0.9056255221366882,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037561178207397,0.2829243540763855,0.2568755149841308,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453983783721924,0.5225706696510315,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192185997962952,0.426452100276947,0.2991353571414947,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577680587768555,0.3480001389980316,0.3316241800785064,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.749435544013977,0.2291096001863479,1.0420669317245483,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494478940963745,0.2645722329616546,0.2645722329616546,1.0,1.0,-2.9443199634552,0.4991965889930725,2.4451234340667725,-0.1676029413938522,0.8991158604621887,0.8991158604621887,0.0,129.369384765625,171.0,48684.125,0.0,2105.25830078125,1.0,280.0582580566406,283.24664306640625,295.0848693847656,298.9761047363281,293.1499938964844,293.1499938964844,280.3500061035156,36034.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873738408088684,1.0,0.0,0.0,3.650424242019653,3.650448083877564,8.891600487004325e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6931.9052734375,0.0,1533.8973388671875,1497.1583251953125,0.0,2356.591064453125,0.9053812623023988,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852584719657898,0.2831276059150696,0.2570527493953705,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387646794319153,0.5596674084663391,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983746767044067,0.4288769960403442,0.3007788360118866,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395465016365051,0.3485411703586578,0.3321924209594726,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336781024932861,0.2290905565023422,1.0428829193115234,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621117591858,0.2661909461021423,0.2661909461021423,1.0,1.0,-2.992751121520996,0.5154770612716675,2.477273941040039,-0.1622827798128128,0.9022766351699828,0.9022766351699828,0.0,141.9784698486328,174.0,48019.921875,0.0,2253.490234375,1.0,280.3421936035156,283.4776306152344,295.0181579589844,298.7684631347656,293.1499938964844,293.1499938964844,280.04998779296875,35879.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801389098167419,1.0,0.0,0.0,3.6538400650024414,3.65386414527893,8.908249355954467e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7630.65576171875,0.0,1536.5445556640625,1497.1583251953125,0.0,2291.387451171875,0.9060719013214112,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852584719657898,0.2831276059150696,0.2570527493953705,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387646794319153,0.5596674084663391,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983746767044067,0.4288769960403442,0.3007788360118866,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395465016365051,0.3485411703586578,0.3321924209594726,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336781024932861,0.2290905565023422,1.0428829193115234,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621117591858,0.2661909461021423,0.2661909461021423,1.0,1.0,-2.992751121520996,0.5154770612716675,2.477273941040039,-0.1622827798128128,0.9022766351699828,0.9022766351699828,0.0,141.9784698486328,174.0,48019.921875,0.0,2253.490234375,1.0,280.3421936035156,283.4776306152344,295.0181579589844,298.7684631347656,293.1499938964844,293.1499938964844,280.04998779296875,35879.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801389098167419,1.0,0.0,0.0,3.6538400650024414,3.65386414527893,8.908249355954467e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7630.65576171875,0.0,1536.5445556640625,1497.1583251953125,0.0,2291.387451171875,0.9060719013214112,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730774283409119,0.2830263078212738,0.257520854473114,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292418837547302,0.5870411992073059,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309251606464386,0.3026572465896606,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288245201111,0.3489392697811126,0.3330936133861542,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269810676575,0.2290010452270507,1.0447049140930176,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743312239646912,0.26780965924263,0.26780965924263,1.0,1.0,-3.0317752361297607,0.5295529961585999,2.5022220611572266,-0.1566318720579147,0.9009730815887452,0.9009730815887452,0.0,151.92567443847656,177.0,49806.5390625,0.0,2375.08056640625,1.0,280.05780029296875,283.3153991699219,295.07275390625,299.0240783691406,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904746532440186,1.0,0.0,0.0,3.655183553695679,3.655207633972168,8.914801128412364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7872.41259765625,0.0,1538.815185546875,1497.1583251953125,0.0,2384.675537109375,0.9064189195632936,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730774283409119,0.2830263078212738,0.257520854473114,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292418837547302,0.5870411992073059,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309251606464386,0.3026572465896606,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288245201111,0.3489392697811126,0.3330936133861542,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269810676575,0.2290010452270507,1.0447049140930176,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743312239646912,0.26780965924263,0.26780965924263,1.0,1.0,-3.0317752361297607,0.5295529961585999,2.5022220611572266,-0.1566318720579147,0.9009730815887452,0.9009730815887452,0.0,151.92567443847656,177.0,49806.5390625,0.0,2375.08056640625,1.0,280.05780029296875,283.3153991699219,295.07275390625,299.0240783691406,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904746532440186,1.0,0.0,0.0,3.655183553695679,3.655207633972168,8.914801128412364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7872.41259765625,0.0,1538.815185546875,1497.1583251953125,0.0,2384.675537109375,0.9064189195632936,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627387642860413,0.2823619544506073,0.257401555776596,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.992339015007019,0.6219567656517029,0.5920366644859314,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8746501207351685,0.4316757917404175,0.3035617768764496,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8178015947341919,0.3486879765987396,0.3333379328250885,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7141809463500977,0.2284570038318634,1.04451584815979,284.77960205078125,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748413085937,1.0,0.5794804692268372,0.2686137557029724,0.2686137557029724,1.0,1.0,-3.0375523567199707,0.5331887006759644,2.504363536834717,-0.153388112783432,0.8980613350868225,0.8980613350868225,0.0,159.83103942871094,177.0,51154.9296875,0.0,2427.643798828125,1.0,279.7758483886719,283.1340026855469,295.09088134765625,299.2036437988281,293.1499938964844,293.1499938964844,279.75,36128.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998229265213013,1.0,0.0,0.0,3.6520063877105713,3.652030467987061,8.899310159904417e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7629.51025390625,0.0,1536.36181640625,1497.1583251953125,0.0,2469.806396484375,0.9057809710502625,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580329775810242,0.2819426953792572,0.2571833729743957,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863312840461732,0.6192939281463623,0.5892849564552307,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696431517601013,0.4318966865539551,0.3038362562656402,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8130998611450195,0.3484585583209991,0.333292543888092,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.7096995711326599,0.2280847132205963,1.0437099933624268,284.7547607421875,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.75274658203125,1.0,0.581152081489563,0.268981397151947,0.268981397151947,1.0,1.0,-3.034576177597046,0.5334526300430298,2.5011234283447266,-0.1527738720178604,0.8969574570655823,0.8969574570655823,0.0,163.3435821533203,180.0,51156.34765625,0.0,2439.27392578125,1.0,279.7581787109375,283.1121520996094,295.0750732421875,299.1656799316406,293.1499938964844,293.1499938964844,280.04998779296875,36179.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016303777694702,1.0,0.0,0.0,3.649312734603882,3.649336814880371,8.886187856660399e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7167.78173828125,0.0,1533.74951171875,1497.1583251953125,0.0,2486.3408203125,0.9052292108535768,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.748096764087677,0.281684011220932,0.2569367885589599,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.972036063671112,0.614753246307373,0.5840651392936707,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594010472297668,0.4338252544403076,0.3051303923130035,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024764657020569,0.3486113548278808,0.3334774672985077,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6993158459663391,0.2274849265813827,1.0416536331176758,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850083231925964,0.270153135061264,0.270153135061264,1.0,1.0,-3.027297019958496,0.534810483455658,2.4924864768981934,-0.1499688476324081,0.8978235125541687,0.8978235125541687,0.0,171.63632202148438,183.0,49755.58203125,0.0,2468.58642578125,1.0,280.04217529296875,283.3013000488281,295.0016784667969,298.9071960449219,293.1499938964844,293.1499938964844,280.3500061035156,36073.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936215400695801,1.0,0.0,0.0,3.64575457572937,3.6457786560058594,8.868867666933511e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6982.38232421875,0.0,1528.9991455078125,1497.1583251953125,0.0,2413.25732421875,0.9043893814086914,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.748096764087677,0.281684011220932,0.2569367885589599,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.972036063671112,0.614753246307373,0.5840651392936707,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594010472297668,0.4338252544403076,0.3051303923130035,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024764657020569,0.3486113548278808,0.3334774672985077,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6993158459663391,0.2274849265813827,1.0416536331176758,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850083231925964,0.270153135061264,0.270153135061264,1.0,1.0,-3.027297019958496,0.534810483455658,2.4924864768981934,-0.1499688476324081,0.8978235125541687,0.8978235125541687,0.0,171.63632202148438,183.0,49755.58203125,0.0,2468.58642578125,1.0,280.04217529296875,283.3013000488281,295.0016784667969,298.9071960449219,293.1499938964844,293.1499938964844,280.3500061035156,36073.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936215400695801,1.0,0.0,0.0,3.64575457572937,3.6457786560058594,8.868867666933511e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6982.38232421875,0.0,1528.9991455078125,1497.1583251953125,0.0,2413.25732421875,0.9043893814086914,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7455812692642212,0.2819949686527252,0.257171630859375,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.967765748500824,0.6137871742248535,0.5828935503959656,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.857040286064148,0.4352769255638122,0.306090235710144,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7996595501899719,0.349097192287445,0.3338984251022339,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964852809906006,0.2275221198797226,1.0417559146881104,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643310546875,1.0,0.5866182446479797,0.2707389891147613,0.2707389891147613,1.0,1.0,-3.0279483795166016,0.5365695953369141,2.4913787841796875,-0.1484236568212509,0.8998669385910034,0.8998669385910034,0.0,174.27027893066406,183.0,48593.984375,0.0,2483.39990234375,1.0,280.2986755371094,283.4649963378906,294.9732666015625,298.72076416015625,293.1499938964844,293.1499938964844,280.3500061035156,35965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871013879776001,1.0,0.0,0.0,3.6465988159179688,3.646622896194458,8.872975172380393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7179.609375,0.0,1529.131103515625,1497.1583251953125,0.0,2354.12744140625,0.9045422673225404,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441633939743042,0.2825440466403961,0.2576613128185272,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9649052023887634,0.6133264899253845,0.582356333732605,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8558967113494873,0.4369754195213318,0.3072696924209595,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980338931083679,0.3498091399669647,0.3345659375190735,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947798728942871,0.2277714610099792,1.0428354740142822,285.1072998046875,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088562011719,1.0,0.5882019996643066,0.2716076374053955,0.2716076374053955,1.0,1.0,-3.031405210494995,0.539761483669281,2.4916436672210693,-0.1460636854171753,0.901478111743927,0.901478111743927,0.0,176.2372283935547,186.0,48466.046875,0.0,2500.0302734375,1.0,280.3416748046875,283.5122985839844,294.98583984375,298.7686462402344,293.1499938964844,293.1499938964844,280.04998779296875,35870.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838490605354309,1.0,0.0,0.0,3.649893999099731,3.6499180793762207,8.889018090485479e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7667.86181640625,0.0,1532.0811767578125,1497.1583251953125,0.0,2324.7666015625,0.905182719230652,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407333254814148,0.2825023233890533,0.2581237554550171,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.958565890789032,0.6111023426055908,0.5808542966842651,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529934287071228,0.4390735626220703,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7942841649055481,0.3503130078315735,0.3355014324188232,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910669207572937,0.2277521342039108,1.0443655252456665,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349365234375,1.0,0.5910273194313049,0.2733449041843414,0.2733449041843414,1.0,1.0,-3.0353801250457764,0.5455098748207092,2.489870309829712,-0.1410882174968719,0.8999322652816772,0.8999322652816772,0.0,180.312744140625,189.0,49739.98046875,0.0,2528.56298828125,1.0,280.05780029296875,283.3168334960937,295.04803466796875,299.00714111328125,293.1499938964844,293.1499938964844,279.75,35988.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927219867706299,1.0,0.0,0.0,3.651182413101196,3.6512064933776855,8.895295309230278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7863.1142578125,0.0,1534.394775390625,1497.1583251953125,0.0,2405.079345703125,0.9055234789848328,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407333254814148,0.2825023233890533,0.2581237554550171,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.958565890789032,0.6111023426055908,0.5808542966842651,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529934287071228,0.4390735626220703,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7942841649055481,0.3503130078315735,0.3355014324188232,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910669207572937,0.2277521342039108,1.0443655252456665,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349365234375,1.0,0.5910273194313049,0.2733449041843414,0.2733449041843414,1.0,1.0,-3.0353801250457764,0.5455098748207092,2.489870309829712,-0.1410882174968719,0.8999322652816772,0.8999322652816772,0.0,180.312744140625,189.0,49739.98046875,0.0,2528.56298828125,1.0,280.05780029296875,283.3168334960937,295.04803466796875,299.00714111328125,293.1499938964844,293.1499938964844,279.75,35988.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927219867706299,1.0,0.0,0.0,3.651182413101196,3.6512064933776855,8.895295309230278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7863.1142578125,0.0,1534.394775390625,1497.1583251953125,0.0,2405.079345703125,0.9055234789848328,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355803847312927,0.2813164293766022,0.2574543356895447,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500164985656738,0.6075393557548523,0.5779688954353333,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483753800392151,0.4399865567684173,0.3100816607475281,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888015508651733,0.3497667610645294,0.3353936374187469,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857770681381226,0.2269777357578277,1.0425914525985718,284.7395935058594,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7378234863281,1.0,0.5930050611495972,0.2750821709632873,0.2750821709632873,1.0,1.0,-3.029982566833496,0.5488778948783875,2.481104850769043,-0.1364292204380035,0.8955227732658386,0.8955227732658386,0.0,184.98150634765625,177.0,50913.046875,0.0,2542.477783203125,1.0,279.7582397460937,283.1006164550781,295.0498962402344,299.1230163574219,293.1499938964844,293.1499938964844,280.04998779296875,36204.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019591569900513,1.0,0.0,0.0,3.64431095123291,3.64433479309082,8.861844662533258e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7141.05712890625,0.0,1528.3773193359375,1497.1583251953125,0.0,2489.35107421875,0.9041281938552856,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355803847312927,0.2813164293766022,0.2574543356895447,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500164985656738,0.6075393557548523,0.5779688954353333,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483753800392151,0.4399865567684173,0.3100816607475281,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888015508651733,0.3497667610645294,0.3353936374187469,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857770681381226,0.2269777357578277,1.0425914525985718,284.7395935058594,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7378234863281,1.0,0.5930050611495972,0.2750821709632873,0.2750821709632873,1.0,1.0,-3.029982566833496,0.5488778948783875,2.481104850769043,-0.1364292204380035,0.8955227732658386,0.8955227732658386,0.0,184.98150634765625,177.0,50913.046875,0.0,2542.477783203125,1.0,279.7582397460937,283.1006164550781,295.0498962402344,299.1230163574219,293.1499938964844,293.1499938964844,280.04998779296875,36204.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019591569900513,1.0,0.0,0.0,3.64431095123291,3.64433479309082,8.861844662533258e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7141.05712890625,0.0,1528.3773193359375,1497.1583251953125,0.0,2489.35107421875,0.9041281938552856,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373711466789246,0.2811097800731659,0.2567992210388183,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520373940467834,0.6053770780563354,0.5753147602081299,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521409034729004,0.4420620203018188,0.3111205697059631,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7914068698883057,0.3499270379543304,0.335130512714386,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6876128911972046,0.2266454696655273,1.0395790338516235,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901651978492737,0.2766458690166473,0.2766458690166473,1.0,1.0,-3.023308038711548,0.5514586567878723,2.4718494415283203,-0.1324658542871475,0.8962441086769104,0.8962441086769104,0.0,182.1348419189453,165.0,49528.078125,0.0,2515.177490234375,1.0,280.0421142578125,283.2914428710937,294.9809265136719,298.8674621582031,293.1499938964844,293.1499938964844,280.3500061035156,36094.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793057918548584,1.0,0.0,0.0,3.639954090118408,3.6399779319763184,8.840668215270853e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6959.0,0.0,1522.726806640625,1497.1583251953125,0.0,2408.1328125,0.903107523918152,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373711466789246,0.2811097800731659,0.2567992210388183,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520373940467834,0.6053770780563354,0.5753147602081299,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521409034729004,0.4420620203018188,0.3111205697059631,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7914068698883057,0.3499270379543304,0.335130512714386,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6876128911972046,0.2266454696655273,1.0395790338516235,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901651978492737,0.2766458690166473,0.2766458690166473,1.0,1.0,-3.023308038711548,0.5514586567878723,2.4718494415283203,-0.1324658542871475,0.8962441086769104,0.8962441086769104,0.0,182.1348419189453,165.0,49528.078125,0.0,2515.177490234375,1.0,280.0421142578125,283.2914428710937,294.9809265136719,298.8674621582031,293.1499938964844,293.1499938964844,280.3500061035156,36094.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793057918548584,1.0,0.0,0.0,3.639954090118408,3.6399779319763184,8.840668215270853e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6959.0,0.0,1522.726806640625,1497.1583251953125,0.0,2408.1328125,0.903107523918152,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.745749294757843,0.2821306884288788,0.2571789622306824,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630794525146484,0.6048100590705872,0.5741550326347351,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636043071746826,0.4454467296600342,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013699054718018,0.3511722981929779,0.3357565104961395,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961414813995361,0.2271971851587295,1.039599061012268,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856170654296875,0.2782095670700073,0.2782095670700073,1.0,1.0,-3.0254504680633545,0.556299090385437,2.469151496887207,-0.1282100975513458,0.8997291326522827,0.8997291326522827,0.0,174.01451110839844,153.0,48231.32421875,0.0,2477.2744140625,1.0,280.3417053222656,283.50262451171875,294.96759033203125,298.73199462890625,293.1499938964844,293.1499938964844,280.6499938964844,35889.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830578684806824,1.0,0.0,0.0,3.643378734588623,3.643402814865112,8.857311968313297e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6829.5546875,0.0,1524.98974609375,1497.1583251953125,0.0,2317.637939453125,0.9037388563156128,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.745749294757843,0.2821306884288788,0.2571789622306824,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630794525146484,0.6048100590705872,0.5741550326347351,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636043071746826,0.4454467296600342,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013699054718018,0.3511722981929779,0.3357565104961395,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961414813995361,0.2271971851587295,1.039599061012268,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856170654296875,0.2782095670700073,0.2782095670700073,1.0,1.0,-3.0254504680633545,0.556299090385437,2.469151496887207,-0.1282100975513458,0.8997291326522827,0.8997291326522827,0.0,174.01451110839844,153.0,48231.32421875,0.0,2477.2744140625,1.0,280.3417053222656,283.50262451171875,294.96759033203125,298.73199462890625,293.1499938964844,293.1499938964844,280.6499938964844,35889.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830578684806824,1.0,0.0,0.0,3.643378734588623,3.643402814865112,8.857311968313297e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6829.5546875,0.0,1524.98974609375,1497.1583251953125,0.0,2317.637939453125,0.9037388563156128,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.751606822013855,0.2828792035579681,0.2575673460960388,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703243970870972,0.6048374176025391,0.5738515853881836,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713128566741943,0.4473963677883148,0.3141663372516632,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080987930297852,0.3520364165306091,0.3362755179405212,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020626664161682,0.2277008444070816,1.0405088663101196,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830512642860413,0.2789914011955261,0.2789914011955261,1.0,1.0,-3.02861762046814,0.559268057346344,2.4693496227264404,-0.1259808540344238,0.9029936790466307,0.9029936790466307,0.0,168.99044799804688,153.0,47126.30859375,0.0,2457.224365234375,1.0,280.5986022949219,283.6672668457031,294.950927734375,298.5743713378906,293.1499938964844,293.1499938964844,280.6499938964844,35758.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771130800247192,1.0,0.0,0.0,3.6482555866241455,3.648279428482056,8.881039548214176e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7029.2255859375,0.0,1529.4248046875,1497.1583251953125,0.0,2264.259033203125,0.9047741293907166,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.758701741695404,0.2837752103805542,0.2581250369548797,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.978462815284729,0.6050593256950378,0.5737947225570679,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804494142532349,0.4495099484920501,0.3154419064521789,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.8157076239585876,0.3530519306659698,0.3369650244712829,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090871334075928,0.2283486425876617,1.0421115159988403,285.2880859375,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804274082183838,0.2797697782516479,0.2797697782516479,1.0,1.0,-3.033505916595459,0.5626826286315918,2.470823287963867,-0.1236907988786697,0.90582013130188,0.90582013130188,0.0,163.48583984375,141.0,47049.296875,0.0,2437.8408203125,1.0,280.641845703125,283.7148742675781,294.96844482421875,298.6369323730469,293.1499938964844,293.1499938964844,280.3500061035156,35648.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774584174156189,1.0,0.0,0.0,3.655785322189331,3.655809164047241,8.917736522562336e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7509.13671875,0.0,1536.9794921875,1497.1583251953125,0.0,2241.65380859375,0.90635085105896,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732056379318237,0.2842619717121124,0.25855353474617,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9931220412254332,0.6037662625312805,0.5727044939994812,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991323113441467,0.4522665143013,0.317377507686615,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305425643920898,0.3540318608283996,0.3378054499626159,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223826050758362,0.2289776504039764,1.0439958572387695,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747016072273254,0.2813265323638916,0.2813265323638916,1.0,1.0,-3.038325786590576,0.5682291984558105,2.4700965881347656,-0.1190696656703949,0.9066641330718994,0.9066641330718994,0.0,152.85984802246094,129.0,48415.5546875,0.0,2391.692138671875,1.0,280.35772705078125,283.5173034667969,295.0331420898437,298.8893127441406,293.1499938964844,293.1499938964844,280.04998779296875,35742.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851428985595703,1.0,0.0,0.0,3.666172981262207,3.666197061538696,8.968486895355454e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7707.19970703125,0.0,1549.3028564453125,1497.1583251953125,0.0,2336.436279296875,0.9087108969688416,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732056379318237,0.2842619717121124,0.25855353474617,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9931220412254332,0.6037662625312805,0.5727044939994812,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991323113441467,0.4522665143013,0.317377507686615,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305425643920898,0.3540318608283996,0.3378054499626159,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223826050758362,0.2289776504039764,1.0439958572387695,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747016072273254,0.2813265323638916,0.2813265323638916,1.0,1.0,-3.038325786590576,0.5682291984558105,2.4700965881347656,-0.1190696656703949,0.9066641330718994,0.9066641330718994,0.0,152.85984802246094,129.0,48415.5546875,0.0,2391.692138671875,1.0,280.35772705078125,283.5173034667969,295.0331420898437,298.8893127441406,293.1499938964844,293.1499938964844,280.04998779296875,35742.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851428985595703,1.0,0.0,0.0,3.666172981262207,3.666197061538696,8.968486895355454e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7707.19970703125,0.0,1549.3028564453125,1497.1583251953125,0.0,2336.436279296875,0.9087108969688416,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7846424579620361,0.2834562361240387,0.2577723860740661,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012163758277893,0.5625227689743042,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9151657819747924,0.4536819756031036,0.3183158636093139,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8424361944198608,0.3538278937339782,0.3375414609909057,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7323721647262573,0.228694349527359,1.0421661138534546,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1952209472656,297.2113037109375,284.9073181152344,1.0,0.567484974861145,0.2828832864761352,0.2828832864761352,1.0,1.0,-3.024017572402954,0.5687533020973206,2.4552643299102783,-0.1149636134505271,0.9044896364212036,0.9044896364212036,0.0,144.1265869140625,117.0,49586.68359375,0.0,2320.134033203125,1.0,280.0580749511719,283.292724609375,295.0321044921875,299.00738525390625,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955617904663086,1.0,0.0,0.0,3.6689953804016113,3.6690194606781006,8.982301551441196e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7849.33349609375,0.0,1553.9937744140625,1497.1583251953125,0.0,2430.918701171875,0.9094700813293456,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7846424579620361,0.2834562361240387,0.2577723860740661,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012163758277893,0.5625227689743042,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9151657819747924,0.4536819756031036,0.3183158636093139,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8424361944198608,0.3538278937339782,0.3375414609909057,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7323721647262573,0.228694349527359,1.0421661138534546,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1952209472656,297.2113037109375,284.9073181152344,1.0,0.567484974861145,0.2828832864761352,0.2828832864761352,1.0,1.0,-3.024017572402954,0.5687533020973206,2.4552643299102783,-0.1149636134505271,0.9044896364212036,0.9044896364212036,0.0,144.1265869140625,117.0,49586.68359375,0.0,2320.134033203125,1.0,280.0580749511719,283.292724609375,295.0321044921875,299.00738525390625,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955617904663086,1.0,0.0,0.0,3.6689953804016113,3.6690194606781006,8.982301551441196e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7849.33349609375,0.0,1553.9937744140625,1497.1583251953125,0.0,2430.918701171875,0.9094700813293456,1.0,0.0,3.0,1.0,0.0
