time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939068675041199,0.2819240987300873,0.256296157836914,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003217697143555,0.5404801368713379,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298759698867798,0.4543404877185821,0.3186982274055481,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524719476699829,0.3528572916984558,0.3365333676338196,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404751777648926,0.2277966886758804,1.0375139713287354,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580522418022156,0.2843762040138244,0.2843762040138244,1.0,1.0,-2.9891812801361084,0.5636643171310425,2.4255170822143555,-0.112203761935234,0.8991262316703796,0.8991262316703796,0.0,136.2586669921875,105.0,50443.56640625,0.0,2217.588134765625,1.0,279.75811767578125,283.0554504394531,295.0140075683594,299.0656433105469,293.1499938964844,293.1499938964844,280.04998779296875,36221.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028497695922852,1.0,0.0,0.0,3.661652803421021,3.6616768836975098,8.946385605668183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7091.80517578125,0.0,1547.8375244140625,1497.1583251953125,0.0,2497.5087890625,0.9080096483230592,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939068675041199,0.2819240987300873,0.256296157836914,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003217697143555,0.5404801368713379,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298759698867798,0.4543404877185821,0.3186982274055481,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524719476699829,0.3528572916984558,0.3365333676338196,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404751777648926,0.2277966886758804,1.0375139713287354,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580522418022156,0.2843762040138244,0.2843762040138244,1.0,1.0,-2.9891812801361084,0.5636643171310425,2.4255170822143555,-0.112203761935234,0.8991262316703796,0.8991262316703796,0.0,136.2586669921875,105.0,50443.56640625,0.0,2217.588134765625,1.0,279.75811767578125,283.0554504394531,295.0140075683594,299.0656433105469,293.1499938964844,293.1499938964844,280.04998779296875,36221.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028497695922852,1.0,0.0,0.0,3.661652803421021,3.6616768836975098,8.946385605668183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7091.80517578125,0.0,1547.8375244140625,1497.1583251953125,0.0,2497.5087890625,0.9080096483230592,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070188164710999,0.2815204560756683,0.2552623152732849,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033426523208618,0.5131532549858093,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494035243988036,0.4563347399234772,0.3195146024227142,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664981722831726,0.3527120351791382,0.3357691764831543,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518443465232849,0.2274980247020721,1.033572554588318,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472227931022644,0.2858691215515136,0.2858691215515136,1.0,1.0,-2.950413942337036,0.5574516654014587,2.3929622173309326,-0.1097885370254516,0.8985410928726196,0.8985410928726196,0.0,127.05241394042967,108.0,48719.3671875,0.0,2103.596435546875,1.0,280.042236328125,283.22723388671875,294.9407958984375,298.7777099609375,293.1499938964844,293.1499938964844,280.3500061035156,36169.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917807102203369,1.0,0.0,0.0,3.654679536819458,3.6547036170959473,8.912343218980823e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6882.265625,0.0,1539.6492919921875,1497.1583251953125,0.0,2396.528564453125,0.9064439535140992,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070188164710999,0.2815204560756683,0.2552623152732849,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033426523208618,0.5131532549858093,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494035243988036,0.4563347399234772,0.3195146024227142,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664981722831726,0.3527120351791382,0.3357691764831543,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518443465232849,0.2274980247020721,1.033572554588318,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472227931022644,0.2858691215515136,0.2858691215515136,1.0,1.0,-2.950413942337036,0.5574516654014587,2.3929622173309326,-0.1097885370254516,0.8985410928726196,0.8985410928726196,0.0,127.05241394042967,108.0,48719.3671875,0.0,2103.596435546875,1.0,280.042236328125,283.22723388671875,294.9407958984375,298.7777099609375,293.1499938964844,293.1499938964844,280.3500061035156,36169.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917807102203369,1.0,0.0,0.0,3.654679536819458,3.6547036170959473,8.912343218980823e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6882.265625,0.0,1539.6492919921875,1497.1583251953125,0.0,2396.528564453125,0.9064439535140992,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128497004508972,0.2818022668361664,0.2552498877048492,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063714623451233,0.5020401477813721,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578731060028076,0.4578792452812195,0.3203617632389068,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729549646377563,0.3530797660350799,0.33584725856781,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571618556976318,0.2277209758758545,1.033406376838684,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437052845954895,0.2866155803203583,0.2866155803203583,1.0,1.0,-2.9379336833953857,0.5561578869819641,2.3817758560180664,-0.1085318922996521,0.8997315764427185,0.8997315764427185,0.0,123.54359436035156,108.0,47415.37109375,0.0,2064.763916015625,1.0,280.29888916015625,283.3835144042969,294.9126892089844,298.5793762207031,293.1499938964844,293.1499938964844,280.3500061035156,36086.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839862704277039,1.0,0.0,0.0,3.653085231781006,3.653109312057495,8.90456874458323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7064.97021484375,0.0,1537.253662109375,1497.1583251953125,0.0,2326.003662109375,0.9060713052749634,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179633021354675,0.282321035861969,0.2555551528930664,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099544167518616,0.4928527772426605,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651803374290466,0.4596920609474182,0.3214918375015259,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787815570831299,0.3536868989467621,0.3362433016300201,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620404958724976,0.2281514406204223,1.0345187187194824,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411117076873779,0.2876333892345428,0.2876333892345428,1.0,1.0,-2.9304206371307373,0.5568510890007019,2.37356948852539,-0.1062586680054664,0.9004472494125366,0.9004472494125366,0.0,120.8068618774414,126.0,47137.2890625,0.0,2038.402587890625,1.0,280.3417358398437,283.4232177734375,294.9258117675781,298.6164855957031,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796234488487244,1.0,0.0,0.0,3.653623104095459,3.653647184371948,8.907190931495279e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7531.91748046875,0.0,1537.2900390625,1497.1583251953125,0.0,2286.760009765625,0.9061092734336852,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817141056060791,0.2822828292846679,0.2558686137199402,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147911548614502,0.4950306415557861,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656997919082642,0.4620410203933716,0.3234290480613708,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.878045380115509,0.354062020778656,0.3368968963623047,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615396976470947,0.2284907400608062,1.037024736404419,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.81427001953125,1.0,0.5435067415237427,0.2896689474582672,0.2896689474582672,1.0,1.0,-2.939509868621826,0.5647844076156616,2.374725580215454,-0.1007166430354118,0.8972245454788208,0.8972245454788208,0.0,121.71412658691406,144.0,48341.90234375,0.0,2058.23291015625,1.0,280.05780029296875,283.2265319824219,294.990966796875,298.8423767089844,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871485948562622,1.0,0.0,0.0,3.648624181747437,3.648648262023926,8.882834094947611e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6884.70556640625,0.0,1532.800537109375,1497.1583251953125,0.0,2354.5546875,0.905066967010498,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817141056060791,0.2822828292846679,0.2558686137199402,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147911548614502,0.4950306415557861,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656997919082642,0.4620410203933716,0.3234290480613708,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.878045380115509,0.354062020778656,0.3368968963623047,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615396976470947,0.2284907400608062,1.037024736404419,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.81427001953125,1.0,0.5435067415237427,0.2896689474582672,0.2896689474582672,1.0,1.0,-2.939509868621826,0.5647844076156616,2.374725580215454,-0.1007166430354118,0.8972245454788208,0.8972245454788208,0.0,121.71412658691406,144.0,48341.90234375,0.0,2058.23291015625,1.0,280.05780029296875,283.2265319824219,294.990966796875,298.8423767089844,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871485948562622,1.0,0.0,0.0,3.648624181747437,3.648648262023926,8.882834094947611e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6884.70556640625,0.0,1532.800537109375,1497.1583251953125,0.0,2354.5546875,0.905066967010498,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076689839363098,0.2827598750591278,0.2561950385570526,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.615956723690033,0.5137959122657776,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553322196006776,0.4651210904121399,0.3254280686378479,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676765561103821,0.3548277914524078,0.3375602960586548,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529299855232239,0.2289980202913284,1.039509415626526,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515106916427612,0.2917045354843139,0.2917045354843139,1.0,1.0,-2.9686241149902344,0.5781686902046204,2.39045524597168,-0.0940587520599365,0.8996202945709229,0.8996202945709229,0.0,127.89070892333984,162.0,47383.90625,0.0,2139.087890625,1.0,280.3421630859375,283.4417724609375,294.9375915527344,298.6441345214844,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795887589454651,1.0,0.0,0.0,3.648139953613281,3.6481640338897705,8.880476798367454e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6751.01611328125,0.0,1530.987060546875,1497.1583251953125,0.0,2286.448486328125,0.9048710465431212,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076689839363098,0.2827598750591278,0.2561950385570526,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.615956723690033,0.5137959122657776,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553322196006776,0.4651210904121399,0.3254280686378479,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676765561103821,0.3548277914524078,0.3375602960586548,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529299855232239,0.2289980202913284,1.039509415626526,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515106916427612,0.2917045354843139,0.2917045354843139,1.0,1.0,-2.9686241149902344,0.5781686902046204,2.39045524597168,-0.0940587520599365,0.8996202945709229,0.8996202945709229,0.0,127.89070892333984,162.0,47383.90625,0.0,2139.087890625,1.0,280.3421630859375,283.4417724609375,294.9375915527344,298.6441345214844,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795887589454651,1.0,0.0,0.0,3.648139953613281,3.6481640338897705,8.880476798367454e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6751.01611328125,0.0,1530.987060546875,1497.1583251953125,0.0,2286.448486328125,0.9048710465431212,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951378226280212,0.2842065691947937,0.25759157538414,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142131686210632,0.5407654047012329,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405566453933716,0.4693824350833893,0.3284302353858948,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545657992362976,0.3565342426300049,0.339264303445816,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421043515205383,0.2301411479711532,1.0453789234161377,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636621713638306,0.292941153049469,0.292941153049469,1.0,1.0,-3.015418529510498,0.5943284630775452,2.4210901260375977,-0.0884923040866851,0.905425786972046,0.905425786972046,0.0,137.32058715820312,165.0,46643.515625,0.0,2269.6201171875,1.0,280.64178466796875,283.68426513671875,294.9275207519531,298.5541687011719,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719248533248901,1.0,0.0,0.0,3.657727241516113,3.657751083374024,8.927212888920621e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7459.4697265625,0.0,1539.6739501953125,1497.1583251953125,0.0,2217.950439453125,0.906840205192566,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951378226280212,0.2842065691947937,0.25759157538414,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142131686210632,0.5407654047012329,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405566453933716,0.4693824350833893,0.3284302353858948,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545657992362976,0.3565342426300049,0.339264303445816,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421043515205383,0.2301411479711532,1.0453789234161377,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636621713638306,0.292941153049469,0.292941153049469,1.0,1.0,-3.015418529510498,0.5943284630775452,2.4210901260375977,-0.0884923040866851,0.905425786972046,0.905425786972046,0.0,137.32058715820312,165.0,46643.515625,0.0,2269.6201171875,1.0,280.64178466796875,283.68426513671875,294.9275207519531,298.5541687011719,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719248533248901,1.0,0.0,0.0,3.657727241516113,3.657751083374024,8.927212888920621e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7459.4697265625,0.0,1539.6739501953125,1497.1583251953125,0.0,2217.950439453125,0.906840205192566,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853868007659912,0.2846255600452423,0.2585815191268921,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085576415061951,0.5627272129058838,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441870689392,0.4724116027355194,0.3310549855232239,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469638824463,0.3574627935886383,0.3407174944877624,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340579628944397,0.230720654129982,1.0503443479537964,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573192298412323,0.2941777408123016,0.2941777408123016,1.0,1.0,-3.0539045333862305,0.6082348227500916,2.445669651031494,-0.0828399956226348,0.9064950346946716,0.9064950346946716,0.0,145.3473358154297,168.0,48422.08203125,0.0,2381.195556640625,1.0,280.35772705078125,283.5152587890625,294.9916381835937,298.83599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846706509590149,1.0,0.0,0.0,3.6668295860290527,3.666853666305542,8.971699685389467e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7695.4833984375,0.0,1550.272216796875,1497.1583251953125,0.0,2332.175048828125,0.9088857173919678,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853868007659912,0.2846255600452423,0.2585815191268921,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085576415061951,0.5627272129058838,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441870689392,0.4724116027355194,0.3310549855232239,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469638824463,0.3574627935886383,0.3407174944877624,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340579628944397,0.230720654129982,1.0503443479537964,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573192298412323,0.2941777408123016,0.2941777408123016,1.0,1.0,-3.0539045333862305,0.6082348227500916,2.445669651031494,-0.0828399956226348,0.9064950346946716,0.9064950346946716,0.0,145.3473358154297,168.0,48422.08203125,0.0,2381.195556640625,1.0,280.35772705078125,283.5152587890625,294.9916381835937,298.83599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846706509590149,1.0,0.0,0.0,3.6668295860290527,3.666853666305542,8.971699685389467e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7695.4833984375,0.0,1550.272216796875,1497.1583251953125,0.0,2332.175048828125,0.9088857173919678,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805832028388977,0.2843599319458008,0.2586075365543365,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046154499053955,0.5726063251495361,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235110878944396,0.473391979932785,0.3319562971591949,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402597904205322,0.3574900329113006,0.3410114347934723,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301580309867859,0.2306380867958068,1.0511579513549805,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771833658218384,0.2947960495948791,0.2947960495948791,1.0,1.0,-3.068235158920288,0.6138778328895569,2.454357385635376,-0.0802430287003517,0.9055253863334656,0.9055253863334656,0.0,149.04299926757812,168.0,49768.12890625,0.0,2427.107177734375,1.0,280.1007080078125,283.35968017578125,295.0096435546875,299.0287475585937,293.1499938964844,293.1499938964844,280.04998779296875,35856.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930153608322144,1.0,0.0,0.0,3.669442892074585,3.669466972351074,8.984492296804092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7500.8427734375,0.0,1553.827880859375,1497.1583251953125,0.0,2407.745849609375,0.9094894528388976,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725400924682617,0.2838131487369537,0.2584136128425598,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919183254241944,0.6006593704223633,0.5711683034896851,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137337803840636,0.4740630984306335,0.3326531052589416,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8325235247612,0.3572303056716919,0.3410869240760803,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.723457932472229,0.2302794903516769,1.0510987043380735,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800411701202393,0.2951493561267853,0.2951493561267853,1.0,1.0,-3.0671586990356445,0.6146102547645569,2.4525485038757324,-0.0788382813334465,0.9049198031425476,0.9049198031425476,0.0,154.40760803222656,171.0,49916.62890625,0.0,2453.137939453125,1.0,280.0580139160156,283.3124084472656,294.9852600097656,298.9790344238281,293.1499938964844,293.1499938964844,279.75,35934.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976599335670471,1.0,0.0,0.0,3.669946432113648,3.669970750808716,8.986958732748462e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7869.42333984375,0.0,1554.9818115234375,1497.1583251953125,0.0,2450.050048828125,0.9096809029579164,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594791054725647,0.2822355926036834,0.2574925720691681,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757454991340636,0.5946946740150452,0.5654414296150208,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992077112197876,0.4748524129390716,0.3335973024368286,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199428915977478,0.3561829030513763,0.3406338393688202,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118463516235352,0.2290800958871841,1.048168063163757,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837003588676453,0.2958559691905975,0.2958559691905975,1.0,1.0,-3.056246519088745,0.6136086583137512,2.4426379203796387,-0.0772807449102401,0.9003466963768005,0.9003466963768005,0.0,163.28076171875,174.0,51029.3125,0.0,2478.95703125,1.0,279.7580871582031,283.0902099609375,294.956298828125,299.0472412109375,293.1499938964844,293.1499938964844,279.45001220703125,36176.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070357441902161,1.0,0.0,0.0,3.664163112640381,3.66418719291687,8.958656394497666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8002.9248046875,0.0,1550.309814453125,1497.1583251953125,0.0,2535.9228515625,0.9085453152656556,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594791054725647,0.2822355926036834,0.2574925720691681,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757454991340636,0.5946946740150452,0.5654414296150208,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992077112197876,0.4748524129390716,0.3335973024368286,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199428915977478,0.3561829030513763,0.3406338393688202,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118463516235352,0.2290800958871841,1.048168063163757,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837003588676453,0.2958559691905975,0.2958559691905975,1.0,1.0,-3.056246519088745,0.6136086583137512,2.4426379203796387,-0.0772807449102401,0.9003466963768005,0.9003466963768005,0.0,163.28076171875,174.0,51029.3125,0.0,2478.95703125,1.0,279.7580871582031,283.0902099609375,294.956298828125,299.0472412109375,293.1499938964844,293.1499938964844,279.45001220703125,36176.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070357441902161,1.0,0.0,0.0,3.664163112640381,3.66418719291687,8.958656394497666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8002.9248046875,0.0,1550.309814453125,1497.1583251953125,0.0,2535.9228515625,0.9085453152656556,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498906254768372,0.2802906036376953,0.256089299917221,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9625062942504884,0.5896703004837036,0.5608882308006287,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893359899520874,0.4752081632614136,0.334116518497467,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.810364842414856,0.3546781539916992,0.3395955562591553,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022784352302551,0.2275121212005615,1.0428385734558103,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856577157974243,0.2965625524520874,0.2965625524520874,1.0,1.0,-3.042057991027832,0.6116964817047119,2.43036150932312,-0.0759234353899955,0.8930268883705139,0.8930268883705139,0.0,169.86512756347656,177.0,52014.6015625,0.0,2486.531494140625,1.0,279.45819091796875,282.86962890625,294.9288024902344,299.09716796875,293.1499938964844,293.1499938964844,279.75,36462.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138759136199951,1.0,0.0,0.0,3.647782564163208,3.647806644439697,8.878737389750313e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7236.15966796875,0.0,1534.162841796875,1497.1583251953125,0.0,2598.931396484375,0.905076265335083,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498906254768372,0.2802906036376953,0.256089299917221,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9625062942504884,0.5896703004837036,0.5608882308006287,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893359899520874,0.4752081632614136,0.334116518497467,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.810364842414856,0.3546781539916992,0.3395955562591553,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022784352302551,0.2275121212005615,1.0428385734558103,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856577157974243,0.2965625524520874,0.2965625524520874,1.0,1.0,-3.042057991027832,0.6116964817047119,2.43036150932312,-0.0759234353899955,0.8930268883705139,0.8930268883705139,0.0,169.86512756347656,177.0,52014.6015625,0.0,2486.531494140625,1.0,279.45819091796875,282.86962890625,294.9288024902344,299.09716796875,293.1499938964844,293.1499938964844,279.75,36462.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138759136199951,1.0,0.0,0.0,3.647782564163208,3.647806644439697,8.878737389750313e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7236.15966796875,0.0,1534.162841796875,1497.1583251953125,0.0,2598.931396484375,0.905076265335083,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442342042922974,0.2796205580234527,0.2552514970302582,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536480903625488,0.5868019461631775,0.557736873626709,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840871453285217,0.4771494567394256,0.3352077007293701,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042780160903931,0.3542075455188751,0.3389597833156585,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961791515350342,0.2266715764999389,1.0386297702789309,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869483351707458,0.2980486452579498,0.2980486452579498,1.0,1.0,-3.032736301422119,0.6132254004478455,2.419510841369629,-0.0724098607897758,0.890903115272522,0.890903115272522,0.0,174.09080505371094,180.0,50513.54296875,0.0,2490.92431640625,1.0,279.7420959472656,283.06268310546875,294.8505859375,298.8163146972656,293.1499938964844,293.1499938964844,280.04998779296875,36389.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804030179977417,1.0,0.0,0.0,3.63244104385376,3.63246488571167,8.804211120150285e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7036.2578125,0.0,1516.6195068359375,1497.1583251953125,0.0,2508.32958984375,0.9016315937042236,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442342042922974,0.2796205580234527,0.2552514970302582,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536480903625488,0.5868019461631775,0.557736873626709,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840871453285217,0.4771494567394256,0.3352077007293701,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042780160903931,0.3542075455188751,0.3389597833156585,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961791515350342,0.2266715764999389,1.0386297702789309,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869483351707458,0.2980486452579498,0.2980486452579498,1.0,1.0,-3.032736301422119,0.6132254004478455,2.419510841369629,-0.0724098607897758,0.890903115272522,0.890903115272522,0.0,174.09080505371094,180.0,50513.54296875,0.0,2490.92431640625,1.0,279.7420959472656,283.06268310546875,294.8505859375,298.8163146972656,293.1499938964844,293.1499938964844,280.04998779296875,36389.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804030179977417,1.0,0.0,0.0,3.63244104385376,3.63246488571167,8.804211120150285e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7036.2578125,0.0,1516.6195068359375,1497.1583251953125,0.0,2508.32958984375,0.9016315937042236,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7423281073570251,0.2801957428455353,0.2556241452693939,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495283961296082,0.5857502222061157,0.5564987659454346,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831857442855835,0.4805673956871032,0.3374361097812652,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020809292793274,0.3549612760543823,0.3395099937915802,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427090644836,0.2268458604812622,1.0387991666793823,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886494517326355,0.2995347380638122,0.2995347380638122,1.0,1.0,-3.0352299213409424,0.6180757284164429,2.41715407371521,-0.0681537985801696,0.8916294574737549,0.8916294574737549,0.0,176.4060516357422,183.0,49144.05859375,0.0,2507.56982421875,1.0,280.0415954589844,283.2787780761719,294.82647705078125,298.6637268066406,293.1499938964844,293.1499938964844,280.3500061035156,36195.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939863801002502,1.0,0.0,0.0,3.624436855316162,3.624460697174072,8.765453003434232e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6894.2021484375,0.0,1506.363525390625,1497.1583251953125,0.0,2416.576416015625,0.8997184634208679,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7423281073570251,0.2801957428455353,0.2556241452693939,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495283961296082,0.5857502222061157,0.5564987659454346,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831857442855835,0.4805673956871032,0.3374361097812652,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020809292793274,0.3549612760543823,0.3395099937915802,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427090644836,0.2268458604812622,1.0387991666793823,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886494517326355,0.2995347380638122,0.2995347380638122,1.0,1.0,-3.0352299213409424,0.6180757284164429,2.41715407371521,-0.0681537985801696,0.8916294574737549,0.8916294574737549,0.0,176.4060516357422,183.0,49144.05859375,0.0,2507.56982421875,1.0,280.0415954589844,283.2787780761719,294.82647705078125,298.6637268066406,293.1499938964844,293.1499938964844,280.3500061035156,36195.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939863801002502,1.0,0.0,0.0,3.624436855316162,3.624460697174072,8.765453003434232e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6894.2021484375,0.0,1506.363525390625,1497.1583251953125,0.0,2416.576416015625,0.8997184634208679,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418977618217468,0.2807255983352661,0.2560373842716217,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481366872787476,0.5855609774589539,0.5562239289283752,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833138942718506,0.4825527667999267,0.3387512564659118,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015636801719666,0.3556001782417297,0.3400474488735199,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932846307754517,0.2271819561719894,1.0400512218475342,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897197723388672,0.3002777695655823,0.3002777695655823,1.0,1.0,-3.039125204086304,0.6212385892868042,2.417886734008789,-0.0658518373966217,0.8935381174087524,0.8935381174087524,0.0,177.3715362548828,183.0,48014.38671875,0.0,2519.899658203125,1.0,280.2980041503906,283.44561767578125,294.803466796875,298.4974670410156,293.1499938964844,293.1499938964844,280.3500061035156,36062.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882067561149597,1.0,0.0,0.0,3.6236512660980233,3.6236748695373535,8.761653020883386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7090.80078125,0.0,1504.512939453125,1497.1583251953125,0.0,2364.126953125,0.8994871377944946,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7418363094329834,0.28140589594841,0.256637305021286,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9472105503082277,0.5855687260627747,0.5562129616737366,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8838502764701843,0.4847081005573272,0.3402391076087951,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8014370799064636,0.3563961982727051,0.3407771587371826,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931270956993103,0.2276677787303924,1.0420984029769895,285.0841369628906,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0859375,1.0,0.5909665822982788,0.3008886277675628,0.3008886277675628,1.0,1.0,-3.044957399368286,0.6245979070663452,2.4203596115112305,-0.0637832432985305,0.8950318098068237,0.8950318098068237,0.0,178.21728515625,186.0,47907.1796875,0.0,2535.305908203125,1.0,280.34161376953125,283.4962158203125,294.8132019042969,298.5504455566406,293.1499938964844,293.1499938964844,280.6499938964844,35946.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858259081840515,1.0,0.0,0.0,3.625669240951538,3.625692844390869,8.771414172770164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6771.69287109375,0.0,1505.873046875,1497.1583251953125,0.0,2342.602294921875,0.8998242020606995,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418236136436462,0.2829702496528625,0.2580154240131378,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.94544517993927,0.5858813524246216,0.5564508438110352,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849904537200928,0.4892855286598205,0.3433779180049896,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013128042221069,0.3582337498664856,0.3424707353115082,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930521130561829,0.2288991808891296,1.0474331378936768,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938551425933838,0.3021103143692016,0.3021103143692016,1.0,1.0,-3.0591187477111816,0.6319833993911743,2.427135467529297,-0.0595076046884059,0.90106999874115,0.90106999874115,0.0,180.06907653808594,189.0,46770.37890625,0.0,2571.883056640625,1.0,280.6416015625,283.7118530273437,294.7972106933594,298.4466552734375,293.1499938964844,293.1499938964844,280.3500061035156,35677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788882851600647,1.0,0.0,0.0,3.636971235275269,3.6369950771331774,8.826185080579307e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7441.26806640625,0.0,1516.316650390625,1497.1583251953125,0.0,2280.16455078125,0.902164101600647,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418236136436462,0.2829702496528625,0.2580154240131378,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.94544517993927,0.5858813524246216,0.5564508438110352,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849904537200928,0.4892855286598205,0.3433779180049896,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013128042221069,0.3582337498664856,0.3424707353115082,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930521130561829,0.2288991808891296,1.0474331378936768,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938551425933838,0.3021103143692016,0.3021103143692016,1.0,1.0,-3.0591187477111816,0.6319833993911743,2.427135467529297,-0.0595076046884059,0.90106999874115,0.90106999874115,0.0,180.06907653808594,189.0,46770.37890625,0.0,2571.883056640625,1.0,280.6416015625,283.7118530273437,294.7972106933594,298.4466552734375,293.1499938964844,293.1499938964844,280.3500061035156,35677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788882851600647,1.0,0.0,0.0,3.636971235275269,3.6369950771331774,8.826185080579307e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7441.26806640625,0.0,1516.316650390625,1497.1583251953125,0.0,2280.16455078125,0.902164101600647,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399974465370178,0.2832496166229248,0.2587843239307403,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941196858882904,0.5845606327056885,0.5558738708496094,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839563727378845,0.492328405380249,0.345941424369812,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993110418319702,0.3590212762355804,0.343693196773529,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294809371232986,1.0517476797103882,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.596828281879425,0.3033320009708404,0.3033320009708404,1.0,1.0,-3.0691018104553223,0.6382195353507996,2.430882215499878,-0.0552361384034156,0.9019270539283752,0.9019270539283752,0.0,183.1002349853516,192.0,48175.1171875,0.0,2606.864013671875,1.0,280.3578796386719,283.5183410644531,294.84234619140625,298.6828918457031,293.1499938964844,293.1499938964844,280.04998779296875,35758.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906090021133423,1.0,0.0,0.0,3.6467885971069336,3.646812438964844,8.873898309502692e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7638.06005859375,0.0,1527.7899169921875,1497.1583251953125,0.0,2385.894287109375,0.904384195804596,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399974465370178,0.2832496166229248,0.2587843239307403,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941196858882904,0.5845606327056885,0.5558738708496094,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839563727378845,0.492328405380249,0.345941424369812,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993110418319702,0.3590212762355804,0.343693196773529,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294809371232986,1.0517476797103882,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.596828281879425,0.3033320009708404,0.3033320009708404,1.0,1.0,-3.0691018104553223,0.6382195353507996,2.430882215499878,-0.0552361384034156,0.9019270539283752,0.9019270539283752,0.0,183.1002349853516,192.0,48175.1171875,0.0,2606.864013671875,1.0,280.3578796386719,283.5183410644531,294.84234619140625,298.6828918457031,293.1499938964844,293.1499938964844,280.04998779296875,35758.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906090021133423,1.0,0.0,0.0,3.6467885971069336,3.646812438964844,8.873898309502692e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7638.06005859375,0.0,1527.7899169921875,1497.1583251953125,0.0,2385.894287109375,0.904384195804596,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354503273963928,0.2821976840496063,0.2582513391971588,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332884550094604,0.5815941691398621,0.5535834431648254,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798563480377197,0.4939329028129577,0.3473795652389526,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944340109825134,0.3585455417633056,0.3436764180660248,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365738868713,0.2290914207696914,1.0518194437026978,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.91522216796875,1.0,0.5990800261497498,0.3042863309383392,0.3042863309383392,1.0,1.0,-3.0675127506256104,0.6404938101768494,2.427018880844116,-0.0523868761956691,0.8998847007751465,0.8998847007751465,0.0,187.4575653076172,195.0,49458.234375,0.0,2626.5771484375,1.0,280.0582275390625,283.30096435546875,294.8216552734375,298.7857666015625,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020817041397095,1.0,0.0,0.0,3.649323463439941,3.649347543716431,8.886239584171562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7784.70703125,0.0,1532.051025390625,1497.1583251953125,0.0,2490.472900390625,0.9050747752189636,1.0,0.0,3.0,1.0,0.0
