time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354503273963928,0.2821976840496063,0.2582513391971588,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332884550094604,0.5815941691398621,0.5535834431648254,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798563480377197,0.4939329028129577,0.3473795652389526,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944340109825134,0.3585455417633056,0.3436764180660248,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365738868713,0.2290914207696914,1.0518194437026978,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.91522216796875,1.0,0.5990800261497498,0.3042863309383392,0.3042863309383392,1.0,1.0,-3.0675127506256104,0.6404938101768494,2.427018880844116,-0.0523868761956691,0.8998847007751465,0.8998847007751465,0.0,187.4575653076172,195.0,49458.234375,0.0,2626.5771484375,1.0,280.0582275390625,283.30096435546875,294.8216552734375,298.7857666015625,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020817041397095,1.0,0.0,0.0,3.649323463439941,3.649347543716431,8.886239584171562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7784.70703125,0.0,1532.051025390625,1497.1583251953125,0.0,2490.472900390625,0.9050747752189636,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300847768783569,0.2805158793926239,0.2570415139198303,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243179559707642,0.5778168439865112,0.5504003167152405,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396800994873,0.4948464930057525,0.3482568264007568,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.788639485836029,0.357346624135971,0.3428896963596344,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280692309141159,1.0487940311431885,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005448698997498,0.3052406311035156,0.3052406311035156,1.0,1.0,-3.058709621429444,0.6407132148742676,2.417996406555176,-0.0500357896089553,0.8950842022895813,0.8950842022895813,0.0,192.0106811523437,198.0,50583.3359375,0.0,2633.327880859375,1.0,279.7582702636719,283.0808410644531,294.78582763671875,298.84259033203125,293.1499938964844,293.1499938964844,280.04998779296875,36203.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108335733413696,1.0,0.0,0.0,3.6425392627716064,3.6425631046295166,8.853230042404903e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7057.74755859375,0.0,1526.4033203125,1497.1583251953125,0.0,2570.871826171875,0.9037268757820128,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300847768783569,0.2805158793926239,0.2570415139198303,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243179559707642,0.5778168439865112,0.5504003167152405,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749396800994873,0.4948464930057525,0.3482568264007568,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.788639485836029,0.357346624135971,0.3428896963596344,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280692309141159,1.0487940311431885,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005448698997498,0.3052406311035156,0.3052406311035156,1.0,1.0,-3.058709621429444,0.6407132148742676,2.417996406555176,-0.0500357896089553,0.8950842022895813,0.8950842022895813,0.0,192.0106811523437,198.0,50583.3359375,0.0,2633.327880859375,1.0,279.7582702636719,283.0808410644531,294.78582763671875,298.84259033203125,293.1499938964844,293.1499938964844,280.04998779296875,36203.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108335733413696,1.0,0.0,0.0,3.6425392627716064,3.6425631046295166,8.853230042404903e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7057.74755859375,0.0,1526.4033203125,1497.1583251953125,0.0,2570.871826171875,0.9037268757820128,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277256846427917,0.2800362110137939,0.2564637362957001,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203434586524964,0.576387882232666,0.5488343238830566,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.872907817363739,0.4957731366157532,0.3487325310707092,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860668301582336,0.3569911420345306,0.3424496054649353,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792612075805664,0.2276795506477356,1.0468931198120115,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.601083517074585,0.305717796087265,0.305717796087265,1.0,1.0,-3.053884267807007,0.640703022480011,2.4131813049316406,-0.0489893481135368,0.8954031467437744,0.8954031467437744,0.0,193.9969482421875,198.0,49380.94140625,0.0,2634.358642578125,1.0,280.00115966796875,283.2269897460937,294.71417236328125,298.568359375,293.1499938964844,293.1499938964844,280.04998779296875,36167.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054602742195129,1.0,0.0,0.0,3.63901686668396,3.63904070854187,8.836116762722668e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7219.2158203125,0.0,1522.2318115234375,1497.1583251953125,0.0,2521.451171875,0.9029718041419984,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264237403869629,0.2800050377845764,0.2563280165195465,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178589582443236,0.5755448937416077,0.5478816628456116,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721271753311157,0.4972443580627441,0.3496459126472473,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846054434776306,0.3570373654365539,0.3423931002616882,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778222918510437,0.2275776863098144,1.046152949333191,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017357110977173,0.3063328564167022,0.3063328564167022,1.0,1.0,-3.0527093410491943,0.6420853734016418,2.4106240272521973,-0.0473822392523288,0.8954034447669983,0.8954034447669983,0.0,195.3602752685547,201.0,49176.85546875,0.0,2639.18505859375,1.0,280.0422058105469,283.2706604003906,294.69439697265625,298.5577697753906,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017439842224121,1.0,0.0,0.0,3.637453079223633,3.637476921081543,8.828523618831241e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6869.75439453125,0.0,1520.107666015625,1497.1583251953125,0.0,2487.380859375,0.9025598764419556,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253463864326477,0.2806800305843353,0.2567841708660126,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149879217147828,0.5748437643051147,0.5469975471496582,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882866859436,0.5010586380958557,0.3521459400653839,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833359837532043,0.357880175113678,0.343024343252182,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.2279815524816513,1.0473835468292236,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034870147705078,0.3075629472732544,0.3075629472732544,1.0,1.0,-3.057429552078247,0.6468995213508606,2.4105300903320312,-0.0436388701200485,0.8985061645507812,0.8985061645507812,0.0,197.33189392089844,204.0,47878.82421875,0.0,2658.58349609375,1.0,280.3416748046875,283.4824523925781,294.6605224609375,298.40057373046875,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919608354568481,1.0,0.0,0.0,3.639767408370972,3.639791250228882,8.839761562740023e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6736.1240234375,0.0,1521.2127685546875,1497.1583251953125,0.0,2398.1640625,0.902950882911682,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253463864326477,0.2806800305843353,0.2567841708660126,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149879217147828,0.5748437643051147,0.5469975471496582,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882866859436,0.5010586380958557,0.3521459400653839,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833359837532043,0.357880175113678,0.343024343252182,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.2279815524816513,1.0473835468292236,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034870147705078,0.3075629472732544,0.3075629472732544,1.0,1.0,-3.057429552078247,0.6468995213508606,2.4105300903320312,-0.0436388701200485,0.8985061645507812,0.8985061645507812,0.0,197.33189392089844,204.0,47878.82421875,0.0,2658.58349609375,1.0,280.3416748046875,283.4824523925781,294.6605224609375,298.40057373046875,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919608354568481,1.0,0.0,0.0,3.639767408370972,3.639791250228882,8.839761562740023e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6736.1240234375,0.0,1521.2127685546875,1497.1583251953125,0.0,2398.1640625,0.902950882911682,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252618670463562,0.2819519937038421,0.2578555643558502,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913391411304474,0.5749154090881348,0.5469597578048706,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734880089759827,0.5055508017539978,0.355193018913269,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831449508666992,0.3593652248382568,0.3443394303321838,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763649582862854,0.2289656847715377,1.0514392852783203,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058991551399231,0.3087930381298065,0.3087930381298065,1.0,1.0,-3.06878662109375,0.6536101698875427,2.4151763916015625,-0.0394350849092006,0.9042235612869264,0.9042235612869264,0.0,199.0346069335937,207.0,46698.046875,0.0,2689.58251953125,1.0,280.6417236328125,283.6956481933594,294.6400451660156,298.2841186523437,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839427590370178,1.0,0.0,0.0,3.650924682617188,3.6509487628936768,8.894039638107643e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7400.09375,0.0,1531.8182373046875,1497.1583251953125,0.0,2325.611572265625,0.9052860736846924,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252618670463562,0.2819519937038421,0.2578555643558502,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913391411304474,0.5749154090881348,0.5469597578048706,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734880089759827,0.5055508017539978,0.355193018913269,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831449508666992,0.3593652248382568,0.3443394303321838,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763649582862854,0.2289656847715377,1.0514392852783203,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058991551399231,0.3087930381298065,0.3087930381298065,1.0,1.0,-3.06878662109375,0.6536101698875427,2.4151763916015625,-0.0394350849092006,0.9042235612869264,0.9042235612869264,0.0,199.0346069335937,207.0,46698.046875,0.0,2689.58251953125,1.0,280.6417236328125,283.6956481933594,294.6400451660156,298.2841186523437,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839427590370178,1.0,0.0,0.0,3.650924682617188,3.6509487628936768,8.894039638107643e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7400.09375,0.0,1531.8182373046875,1497.1583251953125,0.0,2325.611572265625,0.9052860736846924,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245956659317017,0.2821760773658752,0.2584423720836639,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114362597465516,0.5741080641746521,0.5467026829719543,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735554218292236,0.5078333020210266,0.3571401834487915,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7823951840400696,0.359889417886734,0.3451789021492004,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757845282554626,0.2293703407049179,1.0543999671936035,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077861189842224,0.3094694912433624,0.3094694912433624,1.0,1.0,-3.0761020183563232,0.6576326489448547,2.4184694290161133,-0.0368646867573261,0.9044016599655152,0.9044016599655152,0.0,200.7891998291016,207.0,48006.33203125,0.0,2713.1005859375,1.0,280.3730773925781,283.5184326171875,294.6931457519531,298.53253173828125,293.1499938964844,293.1499938964844,280.3500061035156,35754.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929093241691589,1.0,0.0,0.0,3.657851219177246,3.657875299453736,8.927818839765678e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7199.150390625,0.0,1540.081298828125,1497.1583251953125,0.0,2406.7822265625,0.9068434238433838,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237582206726074,0.2820424437522888,0.2584328353404999,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099101424217224,0.5734896063804626,0.5462515354156494,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729448318481445,0.5085439682006836,0.3577173054218292,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815088033676147,0.3599059879779815,0.3453058004379272,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.6750291585922241,0.2293928265571594,1.0549521446228027,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6085003018379211,0.309755265712738,0.309755265712738,1.0,1.0,-3.077061891555786,0.6587167978286743,2.4183449745178223,-0.0359270796179771,0.9047309160232544,0.9047309160232544,0.0,201.8614654541016,210.0,48077.19140625,0.0,2720.6083984375,1.0,280.357666015625,283.5003356933594,294.6836853027344,298.5157165527344,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952659130096436,1.0,0.0,0.0,3.659992933273315,3.6600170135498047,8.938276891967689e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7593.37841796875,0.0,1542.6512451171875,1497.1583251953125,0.0,2428.223876953125,0.9073517918586732,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197765111923218,0.2808534801006317,0.2577599585056305,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036223292350768,0.5704877972602844,0.543908953666687,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696940541267395,0.5101091265678406,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576974868774,0.3592339158058166,0.3450885415077209,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713632941246033,0.2288996130228042,1.054484724998474,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6104727387428284,0.3107174634933471,0.3107174634933471,1.0,1.0,-3.074310779571533,0.660661518573761,2.413649320602417,-0.033163845539093,0.90233051776886,0.90233051776886,0.0,206.032470703125,213.0,49337.453125,0.0,2737.045654296875,1.0,280.0581359863281,283.2821960449219,294.660888671875,298.61480712890625,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066629767417908,1.0,0.0,0.0,3.661501407623291,3.66152548789978,8.945646072788804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7737.19140625,0.0,1545.844482421875,1497.1583251953125,0.0,2532.497314453125,0.9078179001808168,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197765111923218,0.2808534801006317,0.2577599585056305,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036223292350768,0.5704877972602844,0.543908953666687,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696940541267395,0.5101091265678406,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576974868774,0.3592339158058166,0.3450885415077209,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713632941246033,0.2288996130228042,1.054484724998474,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6104727387428284,0.3107174634933471,0.3107174634933471,1.0,1.0,-3.074310779571533,0.660661518573761,2.413649320602417,-0.033163845539093,0.90233051776886,0.90233051776886,0.0,206.032470703125,213.0,49337.453125,0.0,2737.045654296875,1.0,280.0581359863281,283.2821960449219,294.660888671875,298.61480712890625,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066629767417908,1.0,0.0,0.0,3.661501407623291,3.66152548789978,8.945646072788804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7737.19140625,0.0,1545.844482421875,1497.1583251953125,0.0,2532.497314453125,0.9078179001808168,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174599766731262,0.2800372540950775,0.2571977376937866,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003121256828308,0.5686857104301453,0.5424336791038513,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677956461906433,0.5106314420700073,0.3596337437629699,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749760150909424,0.3586305677890777,0.3447111248970032,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691998839378357,0.2284224033355713,1.053166389465332,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111985445022583,0.3111985623836517,0.3111985623836517,1.0,1.0,-3.0704424381256104,0.6609198451042175,2.409522533416748,-0.0319660268723964,0.8995375633239746,0.8995375633239746,0.0,208.1956787109375,213.0,50409.80859375,0.0,2740.740478515625,1.0,279.8009948730469,283.1128845214844,294.65777587890625,298.7528381347656,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127654790878296,1.0,0.0,0.0,3.6589651107788086,3.658989191055298,8.933257049648091e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7510.8857421875,0.0,1544.0279541015625,1497.1583251953125,0.0,2588.68359375,0.9073071479797364,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147505283355713,0.2791224718093872,0.2564778923988342,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965924978256226,0.5667420029640198,0.5407224893569946,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655059933662415,0.5110329985618591,0.3599833846092224,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722219228744507,0.3578923940658569,0.3441448807716369,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.666674792766571,0.227821946144104,1.051127791404724,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116492748260498,0.4489588439464569,0.4489588439464569,0.800000011920929,1.0,-3.0648155212402344,1.0312148332595823,2.0336005687713623,0.3393195569515228,0.8975427746772766,0.8975427746772766,0.0,210.65481567382807,216.0,51374.41796875,0.0,2740.50390625,1.0,279.7581787109375,283.1121826171875,294.6246337890625,298.68878173828125,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156302571296692,1.0,0.0,0.0,3.653714179992676,3.653738260269165,8.907635447030771e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7078.62255859375,0.0,1538.9761962890625,1497.1583251953125,0.0,2615.135498046875,0.906250536441803,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122178077697754,0.2790464460849762,0.2559821009635925,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926868438720703,0.5651406049728394,0.5386070013046265,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360733985901,0.5141437649726868,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696673274040222,0.3579185009002685,0.3437822163105011,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642008423805237,0.2276266664266586,1.0491187572479248,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127803921699524,0.7244794368743896,0.7244794368743896,0.4000000059604645,1.0,-3.060855865478516,1.922672152519226,1.1381837129592896,1.2301232814788818,0.9002135992050171,0.9002135992050171,0.0,213.3646240234375,219.0,52749.5625,0.0,2747.140625,1.0,280.04217529296875,283.4774169921875,294.5618591308594,298.5923767089844,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812617301940918,1.0,0.0,0.0,3.651746511459351,3.65177059173584,8.898044256966386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7130.4287109375,0.0,1535.22998046875,1497.1583251953125,0.0,2587.316650390625,0.9057098627090454,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122178077697754,0.2790464460849762,0.2559821009635925,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926868438720703,0.5651406049728394,0.5386070013046265,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360733985901,0.5141437649726868,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696673274040222,0.3579185009002685,0.3437822163105011,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642008423805237,0.2276266664266586,1.0491187572479248,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127803921699524,0.7244794368743896,0.7244794368743896,0.4000000059604645,1.0,-3.060855865478516,1.922672152519226,1.1381837129592896,1.2301232814788818,0.9002135992050171,0.9002135992050171,0.0,213.3646240234375,219.0,52749.5625,0.0,2747.140625,1.0,280.04217529296875,283.4774169921875,294.5618591308594,298.5923767089844,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812617301940918,1.0,0.0,0.0,3.651746511459351,3.65177059173584,8.898044256966386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7130.4287109375,0.0,1535.22998046875,1497.1583251953125,0.0,2587.316650390625,0.9057098627090454,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137883901596069,0.2807627916336059,0.2571353912353515,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934442400932312,0.5658844113349915,0.5387903451919556,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194453001022339,0.3650094866752624,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853981018066,0.3597195446491241,0.3450666069984436,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182242393494,0.2288290560245514,1.0528833866119385,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152384877204895,1.0,1.0,0.0,1.0,-3.0725369453430176,3.072500944137573,3.602379365474917e-05,2.3734290599823,0.9083528518676758,0.9083528518676758,0.0,213.9113922119141,222.0,55256.390625,0.0,2779.202392578125,1.0,280.3418273925781,283.9375915527344,294.568115234375,298.7492980957031,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175585269927979,1.0,0.0,0.0,3.663881778717041,3.6639058589935294,8.957280215327046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8224.0078125,0.0,1545.9205322265625,1497.1583251953125,0.0,2632.96533203125,0.9081839323043824,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137883901596069,0.2807627916336059,0.2571353912353515,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934442400932312,0.5658844113349915,0.5387903451919556,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194453001022339,0.3650094866752624,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853981018066,0.3597195446491241,0.3450666069984436,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182242393494,0.2288290560245514,1.0528833866119385,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152384877204895,1.0,1.0,0.0,1.0,-3.0725369453430176,3.072500944137573,3.602379365474917e-05,2.3734290599823,0.9083528518676758,0.9083528518676758,0.0,213.9113922119141,222.0,55256.390625,0.0,2779.202392578125,1.0,280.3418273925781,283.9375915527344,294.568115234375,298.7492980957031,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175585269927979,1.0,0.0,0.0,3.663881778717041,3.6639058589935294,8.957280215327046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8224.0078125,0.0,1545.9205322265625,1497.1583251953125,0.0,2632.96533203125,0.9081839323043824,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140817642211914,0.2814686000347137,0.2581638097763061,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.892829179763794,0.5657510161399841,0.5391886830329895,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687357306480408,0.522388756275177,0.3674593269824981,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713947296142578,0.3606635630130768,0.3462940156459808,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658378839492798,0.2295740097761154,1.0572370290756226,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173593997955322,1.0,1.0,0.0,1.0,-3.083916425704956,3.083908796310425,7.647758138773497e-06,2.382446765899658,0.9096437692642212,0.9096437692642212,0.0,215.22067260742188,222.0,56581.36328125,0.0,2808.774658203125,1.0,280.0728454589844,283.7626953125,294.61376953125,299.0945739746094,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351396322250366,1.0,0.0,0.0,3.6739754676818848,3.673999547958374,9.006701588987198e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8014.25146484375,0.0,1557.3948974609375,1497.1583251953125,0.0,2796.340576171875,0.910388171672821,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135112881660461,0.2814496457576751,0.2582888603210449,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917985558509827,0.5653035044670105,0.538941502571106,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684564828872681,0.523249626159668,0.3681752979755401,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708309292793274,0.3607895374298095,0.3465485572814941,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654031276702881,0.2297035902738571,1.0583232641220093,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181838512420654,1.0,1.0,0.0,1.0,-3.086246967315674,3.0862393379211426,7.65942513680784e-06,2.3843302726745605,0.910344123840332,0.910344123840332,0.0,216.20806884765625,225.0,56637.03125,0.0,2818.64208984375,1.0,280.0576477050781,283.7423400878906,294.5932006835937,299.0763244628906,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395431637763977,1.0,0.0,0.0,3.677368879318237,3.6773931980133057,9.023347615766396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8455.3037109375,0.0,1561.35107421875,1497.1583251953125,0.0,2837.447509765625,0.911171555519104,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098451852798462,0.2804145216941833,0.2578302919864654,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865693211555481,0.5626058578491211,0.5369758009910583,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250504612922668,0.3698085844516754,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673547267913818,0.3602891564369201,0.3465593457221985,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653339385986,0.2294378727674484,1.0590851306915283,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204736232757568,1.0,1.0,0.0,1.0,-3.0862374305725098,3.0862298011779785,7.65990716899978e-06,2.384545087814331,0.909071922302246,0.909071922302246,0.0,220.4111175537109,228.0,57852.16796875,0.0,2840.742431640625,1.0,279.7579650878906,283.51593017578125,294.53448486328125,299.1407470703125,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524501919746399,1.0,0.0,0.0,3.683337450027466,3.683361768722534,9.052662335307105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8613.099609375,0.0,1569.5128173828125,1497.1583251953125,0.0,2958.224609375,0.9126254320144652,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098451852798462,0.2804145216941833,0.2578302919864654,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865693211555481,0.5626058578491211,0.5369758009910583,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250504612922668,0.3698085844516754,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673547267913818,0.3602891564369201,0.3465593457221985,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653339385986,0.2294378727674484,1.0590851306915283,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204736232757568,1.0,1.0,0.0,1.0,-3.0862374305725098,3.0862298011779785,7.65990716899978e-06,2.384545087814331,0.909071922302246,0.909071922302246,0.0,220.4111175537109,228.0,57852.16796875,0.0,2840.742431640625,1.0,279.7579650878906,283.51593017578125,294.53448486328125,299.1407470703125,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524501919746399,1.0,0.0,0.0,3.683337450027466,3.683361768722534,9.052662335307105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8613.099609375,0.0,1569.5128173828125,1497.1583251953125,0.0,2958.224609375,0.9126254320144652,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074570655822754,0.2795861661434173,0.2572821974754333,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835036754608154,0.5608691573143005,0.535585880279541,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640904426574707,0.5256131291389465,0.370366483926773,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651743292808533,0.3596995174884796,0.3462173342704773,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605406403541565,0.2290180027484893,1.0581144094467163,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213154196739197,1.0,1.0,0.0,1.0,-3.0830039978027344,3.082996368408203,7.644031029485632e-06,2.382115840911865,0.9067805409431458,0.9067805409431458,0.0,222.6728057861328,228.0,58909.1875,0.0,2846.12451171875,1.0,279.5003662109375,283.3424987792969,294.52105712890625,299.2673034667969,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578987717628479,1.0,0.0,0.0,3.683117389678955,3.683141708374024,9.051580605046184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8361.8583984375,0.0,1570.2628173828125,1497.1583251953125,0.0,3009.2998046875,0.9126298427581788,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047593593597412,0.2786134481430053,0.2565362155437469,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801715970039368,0.5589261651039124,0.5339142680168152,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620922565460205,0.5259931683540344,0.3707278966903686,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627351880073547,0.3589226603507995,0.3456436991691589,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.658346951007843,0.2284320443868637,1.0562459230422974,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219385862350464,1.0,1.0,0.0,1.0,-3.077599287033081,3.07759165763855,7.617391929670703e-06,2.377997636795044,0.9048869013786316,0.9048869013786316,0.0,225.016830444336,231.0,58915.578125,0.0,2847.551025390625,1.0,279.4578857421875,283.2880554199219,294.4845275878906,299.1729431152344,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600134253501892,1.0,0.0,0.0,3.6800715923309326,3.680095911026001,9.036616575031076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8760.55078125,0.0,1567.7095947265625,1497.1583251953125,0.0,3029.130859375,0.9120583534240724,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994090676307678,0.2764721810817718,0.2548721730709076,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736751079559326,0.554742693901062,0.5302935242652893,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264830589294434,0.3712809681892395,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190135002136,0.3570696711540222,0.3441968560218811,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539186835289001,0.2269740253686905,1.051098346710205,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227067112922668,1.0,1.0,0.0,1.0,-3.0639867782592773,3.063979387283325,7.550330337835476e-06,2.3675525188446045,0.8978583812713623,0.8978583812713623,0.0,229.4222869873047,234.0,59854.0390625,0.0,2843.260986328125,1.0,279.1580505371094,283.0638122558594,294.4488220214844,299.2091064453125,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865528404712677,1.0,0.0,0.0,3.6660096645355225,3.666033744812012,8.967687676886271e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7916.6396484375,0.0,1554.0682373046875,1497.1583251953125,0.0,3080.862548828125,0.9091075658798218,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994090676307678,0.2764721810817718,0.2548721730709076,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736751079559326,0.554742693901062,0.5302935242652893,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264830589294434,0.3712809681892395,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190135002136,0.3570696711540222,0.3441968560218811,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539186835289001,0.2269740253686905,1.051098346710205,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227067112922668,1.0,1.0,0.0,1.0,-3.0639867782592773,3.063979387283325,7.550330337835476e-06,2.3675525188446045,0.8978583812713623,0.8978583812713623,0.0,229.4222869873047,234.0,59854.0390625,0.0,2843.260986328125,1.0,279.1580505371094,283.0638122558594,294.4488220214844,299.2091064453125,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865528404712677,1.0,0.0,0.0,3.6660096645355225,3.666033744812012,8.967687676886271e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7916.6396484375,0.0,1554.0682373046875,1497.1583251953125,0.0,3080.862548828125,0.9091075658798218,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958078145980835,0.2755856215953827,0.2538081705570221,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690773248672485,0.552165687084198,0.527474582195282,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286806225776672,0.3724915087223053,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546455264091492,0.3562507033348083,0.343189924955368,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.650795042514801,0.2261747270822525,1.0469393730163574,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233270764350891,1.0,1.0,0.0,1.0,-3.05454969406128,3.054542064666748,7.50355820855475e-06,2.3601200580596924,0.8959123492240906,0.8959123492240906,0.0,232.52989196777344,237.0,58271.3984375,0.0,2840.57421875,1.0,279.4422607421875,283.2525634765625,294.3752136230469,298.9236755371094,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571339249610901,1.0,0.0,0.0,3.65250015258789,3.65252423286438,8.901716910258983e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7678.04296875,0.0,1538.5159912109375,1497.1583251953125,0.0,3002.128173828125,0.9060792922973632,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958078145980835,0.2755856215953827,0.2538081705570221,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690773248672485,0.552165687084198,0.527474582195282,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286806225776672,0.3724915087223053,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546455264091492,0.3562507033348083,0.343189924955368,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.650795042514801,0.2261747270822525,1.0469393730163574,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233270764350891,1.0,1.0,0.0,1.0,-3.05454969406128,3.054542064666748,7.50355820855475e-06,2.3601200580596924,0.8959123492240906,0.8959123492240906,0.0,232.52989196777344,237.0,58271.3984375,0.0,2840.57421875,1.0,279.4422607421875,283.2525634765625,294.3752136230469,298.9236755371094,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571339249610901,1.0,0.0,0.0,3.65250015258789,3.65252423286438,8.901716910258983e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7678.04296875,0.0,1538.5159912109375,1497.1583251953125,0.0,3002.128173828125,0.9060792922973632,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946963667869568,0.2758927345275879,0.253934770822525,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669847249984741,0.5511689186096191,0.5263090133666992,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.532382071018219,0.3749003410339355,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566411137580871,0.343383252620697,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497321724891663,0.2263352423906326,1.0470119714736938,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246001720428467,1.0,1.0,0.0,1.0,-3.056506395339966,3.0564990043640137,7.5130142249690834e-06,2.3615643978118896,0.896651029586792,0.896651029586792,0.0,234.3191070556641,240.0,56807.49609375,0.0,2853.83251953125,1.0,279.7417297363281,283.4629821777344,294.3489685058594,298.76220703125,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487656712532043,1.0,0.0,0.0,3.645567417144776,3.6455912590026855,8.867956466929172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7500.5478515625,0.0,1529.502197265625,1497.1583251953125,0.0,2923.710693359375,0.904419243335724,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946963667869568,0.2758927345275879,0.253934770822525,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669847249984741,0.5511689186096191,0.5263090133666992,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.532382071018219,0.3749003410339355,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566411137580871,0.343383252620697,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497321724891663,0.2263352423906326,1.0470119714736938,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246001720428467,1.0,1.0,0.0,1.0,-3.056506395339966,3.0564990043640137,7.5130142249690834e-06,2.3615643978118896,0.896651029586792,0.896651029586792,0.0,234.3191070556641,240.0,56807.49609375,0.0,2853.83251953125,1.0,279.7417297363281,283.4629821777344,294.3489685058594,298.76220703125,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487656712532043,1.0,0.0,0.0,3.645567417144776,3.6455912590026855,8.867956466929172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7500.5478515625,0.0,1529.502197265625,1497.1583251953125,0.0,2923.710693359375,0.904419243335724,1.0,0.0,3.0,1.0,0.0
