time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945043206214905,0.2767598927021026,0.2546515762805938,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657720685005188,0.5509414672851562,0.5259935259819031,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367763042449951,0.3778770864009857,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270120620728,0.3576894402503967,0.3442860543727875,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862007141113,0.2271004319190979,1.050071120262146,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265824437141418,1.0,1.0,0.0,1.0,-3.065325260162353,3.0653176307678223,7.556421223853249e-06,2.368374347686768,0.8998897075653076,0.8998897075653076,0.0,235.9223022460937,243.0,55462.51953125,0.0,2879.965087890625,1.0,280.0417175292969,283.6734924316406,294.33270263671875,298.6363220214844,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416927456855774,1.0,0.0,0.0,3.646995782852173,3.647019624710083,8.874906711753283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7343.93408203125,0.0,1529.4078369140625,1497.1583251953125,0.0,2857.534423828125,0.9045873880386353,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945043206214905,0.2767598927021026,0.2546515762805938,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657720685005188,0.5509414672851562,0.5259935259819031,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367763042449951,0.3778770864009857,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270120620728,0.3576894402503967,0.3442860543727875,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862007141113,0.2271004319190979,1.050071120262146,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265824437141418,1.0,1.0,0.0,1.0,-3.065325260162353,3.0653176307678223,7.556421223853249e-06,2.368374347686768,0.8998897075653076,0.8998897075653076,0.0,235.9223022460937,243.0,55462.51953125,0.0,2879.965087890625,1.0,280.0417175292969,283.6734924316406,294.33270263671875,298.6363220214844,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416927456855774,1.0,0.0,0.0,3.646995782852173,3.647019624710083,8.874906711753283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7343.93408203125,0.0,1529.4078369140625,1497.1583251953125,0.0,2857.534423828125,0.9045873880386353,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944686770439148,0.2773114740848541,0.2551106512546539,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.8652018308639526,0.5509808659553528,0.5259762406349182,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584978580474854,0.5391151905059814,0.3794525563716888,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532677054405212,0.3583508133888244,0.3448725044727325,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496186852455139,0.2276220470666885,1.0522749423980713,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.22265625,1.0,0.627792239189148,1.0,1.0,0.0,1.0,-3.0711028575897217,3.0710952281951904,7.584967079310445e-06,2.372852325439453,0.9029766321182252,0.9029766321182252,0.0,236.8357849121093,243.0,54316.26953125,0.0,2896.4384765625,1.0,280.2986755371094,283.8360290527344,294.3097229003906,298.4691467285156,293.1499938964844,293.1499938964844,280.3500061035156,35809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837070882320404,1.0,0.0,0.0,3.650969028472901,3.6509928703308105,8.894255074665125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7548.97314453125,0.0,1532.818359375,1497.1583251953125,0.0,2814.361328125,0.905417025089264,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946231722831726,0.2779626846313476,0.2557060718536377,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8648011684417725,0.5511447191238403,0.5261414647102356,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.859290599822998,0.5415741801261902,0.3811693489551544,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533637881278992,0.35911625623703,0.3455977439880371,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498149633407593,0.2282414734363556,1.0550332069396973,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.629155158996582,1.0,1.0,0.0,1.0,-3.0782675743103027,3.0782599449157715,7.620428732479922e-06,2.3784005641937256,0.9055771827697754,0.9055771827697754,0.0,237.7252655029297,246.0,54202.41015625,0.0,2915.662841796875,1.0,280.3418884277344,283.8810729980469,294.31646728515625,298.5209350585937,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353057503700256,1.0,0.0,0.0,3.6575756072998047,3.657599687576294,8.926473924475431e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8064.521484375,0.0,1539.35205078125,1497.1583251953125,0.0,2797.89013671875,0.9067862629890442,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931848526000977,0.2778889834880829,0.2561573982238769,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622742891311646,0.5497708320617676,0.525493860244751,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446513295173645,0.3837923109531402,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666421413421,0.3464170396327972,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489602327346802,0.2287015467882156,1.0588480234146118,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318057775497437,1.0,1.0,0.0,1.0,-3.086770534515381,3.0867629051208496,7.66312859923346e-06,2.3851962089538574,0.9059237837791444,0.9059237837791444,0.0,240.7606811523437,249.0,55516.48828125,0.0,2948.98876953125,1.0,280.0577087402344,283.6805725097656,294.3543701171875,298.7437438964844,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844529926776886,1.0,0.0,0.0,3.666020154953003,3.666044235229492,8.967739404397435e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8277.474609375,0.0,1549.5260009765625,1497.1583251953125,0.0,2884.06640625,0.9087124466896056,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931848526000977,0.2778889834880829,0.2561573982238769,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622742891311646,0.5497708320617676,0.525493860244751,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446513295173645,0.3837923109531402,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666421413421,0.3464170396327972,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489602327346802,0.2287015467882156,1.0588480234146118,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318057775497437,1.0,1.0,0.0,1.0,-3.086770534515381,3.0867629051208496,7.66312859923346e-06,2.3851962089538574,0.9059237837791444,0.9059237837791444,0.0,240.7606811523437,249.0,55516.48828125,0.0,2948.98876953125,1.0,280.0577087402344,283.6805725097656,294.3543701171875,298.7437438964844,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844529926776886,1.0,0.0,0.0,3.666020154953003,3.666044235229492,8.967739404397435e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8277.474609375,0.0,1549.5260009765625,1497.1583251953125,0.0,2884.06640625,0.9087124466896056,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.689359188079834,0.2765466570854187,0.2553444504737854,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575429916381836,0.546832799911499,0.523213267326355,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.856645405292511,0.546217679977417,0.3852094113826751,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276958465576,0.3585610687732696,0.3459932208061218,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462289690971375,0.2281826734542846,1.0583475828170776,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337493062019348,1.0,1.0,0.0,1.0,-3.0836541652679443,3.083646535873413,7.648006430827081e-06,2.382930994033813,0.9033117890357972,0.9033117890357972,0.0,245.08444213867188,252.0,56729.7890625,0.0,2965.340576171875,1.0,279.7580871582031,283.4594421386719,294.3403015136719,298.8446960449219,293.1499938964844,293.1499938964844,279.45001220703125,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531689643859863,1.0,0.0,0.0,3.666813373565674,3.666837692260742,8.97162067303725e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8442.0068359375,0.0,1551.9425048828125,1497.1583251953125,0.0,2964.960693359375,0.9090197682380676,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.689359188079834,0.2765466570854187,0.2553444504737854,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575429916381836,0.546832799911499,0.523213267326355,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.856645405292511,0.546217679977417,0.3852094113826751,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276958465576,0.3585610687732696,0.3459932208061218,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462289690971375,0.2281826734542846,1.0583475828170776,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337493062019348,1.0,1.0,0.0,1.0,-3.0836541652679443,3.083646535873413,7.648006430827081e-06,2.382930994033813,0.9033117890357972,0.9033117890357972,0.0,245.08444213867188,252.0,56729.7890625,0.0,2965.340576171875,1.0,279.7580871582031,283.4594421386719,294.3403015136719,298.8446960449219,293.1499938964844,293.1499938964844,279.45001220703125,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531689643859863,1.0,0.0,0.0,3.666813373565674,3.666837692260742,8.97162067303725e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8442.0068359375,0.0,1551.9425048828125,1497.1583251953125,0.0,2964.960693359375,0.9090197682380676,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847724318504333,0.2746626436710357,0.2539405226707458,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521969318389893,0.5431442260742188,0.5200955867767334,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471019744873047,0.3860619366168976,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448893785476685,0.3569652736186981,0.3448233902454376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427528858184814,0.2270466387271881,1.054785132408142,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.634948194026947,1.0,1.0,0.0,1.0,-3.073559522628784,3.073551893234253,7.598155661980854e-06,2.3751890659332275,0.8979490995407104,0.8979490995407104,0.0,249.552734375,255.0,57823.5625,-0.0,2968.07763671875,1.0,279.4581298828125,283.2394714355469,294.319091796875,298.91192626953125,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596231341362,1.0,0.0,0.0,3.658097267150879,3.658121347427368,8.929019941206207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7652.390625,0.0,1544.1104736328125,1497.1583251953125,0.0,3025.470458984375,0.9072414636611938,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847724318504333,0.2746626436710357,0.2539405226707458,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521969318389893,0.5431442260742188,0.5200955867767334,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471019744873047,0.3860619366168976,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448893785476685,0.3569652736186981,0.3448233902454376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427528858184814,0.2270466387271881,1.054785132408142,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.634948194026947,1.0,1.0,0.0,1.0,-3.073559522628784,3.073551893234253,7.598155661980854e-06,2.3751890659332275,0.8979490995407104,0.8979490995407104,0.0,249.552734375,255.0,57823.5625,-0.0,2968.07763671875,1.0,279.4581298828125,283.2394714355469,294.319091796875,298.91192626953125,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596231341362,1.0,0.0,0.0,3.658097267150879,3.658121347427368,8.929019941206207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7652.390625,0.0,1544.1104736328125,1497.1583251953125,0.0,3025.470458984375,0.9072414636611938,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816297173500061,0.273945540189743,0.2530454695224762,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483276963233948,0.5409287810325623,0.517643392086029,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496647953987122,0.3875248432159424,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244382858276,0.3563090562820434,0.3439881503582001,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.640219509601593,0.2264759838581085,1.0517429113388062,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359232068061829,1.0,1.0,0.0,1.0,-3.066619396209717,3.066611766815185,7.563446160929743e-06,2.3696436882019043,0.8977444767951965,0.8977444767951965,0.0,252.8047637939453,243.0,56391.1953125,-0.0,2970.89013671875,1.0,279.7421875,283.4308776855469,294.25634765625,298.64990234375,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509153127670288,1.0,0.0,0.0,3.6509346961975098,3.650958776473999,8.894088523447863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7440.6220703125,0.0,1535.4871826171875,1497.1583251953125,0.0,2943.844482421875,0.905613124370575,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816297173500061,0.273945540189743,0.2530454695224762,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483276963233948,0.5409287810325623,0.517643392086029,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496647953987122,0.3875248432159424,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244382858276,0.3563090562820434,0.3439881503582001,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.640219509601593,0.2264759838581085,1.0517429113388062,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359232068061829,1.0,1.0,0.0,1.0,-3.066619396209717,3.066611766815185,7.563446160929743e-06,2.3696436882019043,0.8977444767951965,0.8977444767951965,0.0,252.8047637939453,243.0,56391.1953125,-0.0,2970.89013671875,1.0,279.7421875,283.4308776855469,294.25634765625,298.64990234375,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509153127670288,1.0,0.0,0.0,3.6509346961975098,3.650958776473999,8.894088523447863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7440.6220703125,0.0,1535.4871826171875,1497.1583251953125,0.0,2943.844482421875,0.905613124370575,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825148463249207,0.2740606665611267,0.2529428005218506,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490514159202576,0.5404377579689026,0.5169199705123901,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431095123291,0.5515627861022949,0.3886416852474212,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430117130279541,0.3564480245113373,0.3439030945301056,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409462690353394,0.2265467643737793,1.0512018203735352,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347780823707581,1.0,1.0,0.0,1.0,-3.066213607788086,3.066206216812134,7.561357506347122e-06,2.369293451309204,0.8992437720298767,0.8992437720298767,0.0,251.2480316162109,243.0,55201.9609375,-0.0,2961.917724609375,1.0,279.9988098144531,283.5950622558594,294.2333374023437,298.4649658203125,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448706865310669,1.0,0.0,0.0,3.6497881412506095,3.6498122215271,8.888502520676411e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7644.525390625,0.0,1533.455810546875,1497.1583251953125,0.0,2887.254150390625,0.9053263664245604,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847646236419678,0.2744117677211761,0.2530645728111267,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.851240336894989,0.5402507781982422,0.516521155834198,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573639392852783,0.5537450313568115,0.3899998664855957,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451707124710083,0.3568412065505981,0.3440559208393097,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428138017654419,0.2268359214067459,1.0514886379241943,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331871151924133,1.0,1.0,0.0,1.0,-3.0680384635925293,3.068030834197998,7.570228717668215e-06,2.3706483840942383,0.9002876281738281,0.9002876281738281,0.0,248.03700256347656,231.0,55051.8671875,-0.0,2948.850830078125,1.0,280.0418701171875,283.6427001953125,294.2465515136719,298.5142822265625,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418917655944824,1.0,0.0,0.0,3.6509816646575928,3.651005744934082,8.894317033991683e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8168.015625,0.0,1534.1173095703125,1497.1583251953125,0.0,2859.39501953125,0.9055011868476868,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898179650306702,0.2740571796894073,0.2527729868888855,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564824461936951,0.5385288000106812,0.5150275230407715,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565094947814941,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.3567538857460022,0.3439550101757049,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473335027694702,0.2269092947244644,1.05119788646698,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287156939506531,1.0,1.0,0.0,1.0,-3.0678927898406982,3.067885160446167,7.56974895921303e-06,2.370635986328125,0.8976290822029114,0.8976290822029114,0.0,240.1201019287109,219.0,56300.39453125,-0.0,2907.107421875,1.0,279.7578125,283.4495544433594,294.3033752441406,298.7477111816406,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492183089256287,1.0,0.0,0.0,3.647804021835327,3.647827863693237,8.87884084477264e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7472.60546875,0.0,1531.533935546875,1497.1583251953125,0.0,2927.94970703125,0.9048505425453186,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898179650306702,0.2740571796894073,0.2527729868888855,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564824461936951,0.5385288000106812,0.5150275230407715,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565094947814941,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.3567538857460022,0.3439550101757049,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473335027694702,0.2269092947244644,1.05119788646698,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287156939506531,1.0,1.0,0.0,1.0,-3.0678927898406982,3.067885160446167,7.56974895921303e-06,2.370635986328125,0.8976290822029114,0.8976290822029114,0.0,240.1201019287109,219.0,56300.39453125,-0.0,2907.107421875,1.0,279.7578125,283.4495544433594,294.3033752441406,298.7477111816406,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492183089256287,1.0,0.0,0.0,3.647804021835327,3.647827863693237,8.87884084477264e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7472.60546875,0.0,1531.533935546875,1497.1583251953125,0.0,2927.94970703125,0.9048505425453186,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961212158203125,0.2741614878177643,0.2522415220737457,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863310694694519,0.537359356880188,0.5132064819335938,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600327253341675,0.3939024209976196,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569922745227813,0.3435647487640381,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530311703681946,0.2271917164325714,1.0498905181884766,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230166554450989,1.0,1.0,0.0,1.0,-3.065247058868408,3.065239667892456,7.556321634183405e-06,2.3684334754943848,0.8999611735343933,0.8999611735343933,0.0,230.4400329589844,207.0,55015.6328125,-0.0,2851.1298828125,1.0,280.04217529296875,283.6432189941406,294.2597045898437,298.5382385253906,293.1499938964844,293.1499938964844,280.3500061035156,35959.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421717882156372,1.0,0.0,0.0,3.648484230041504,3.648508310317993,8.882153110789659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7287.07666015625,0.0,1531.176513671875,1497.1583251953125,0.0,2862.0126953125,0.9049249291419984,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961212158203125,0.2741614878177643,0.2522415220737457,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863310694694519,0.537359356880188,0.5132064819335938,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600327253341675,0.3939024209976196,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569922745227813,0.3435647487640381,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530311703681946,0.2271917164325714,1.0498905181884766,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230166554450989,1.0,1.0,0.0,1.0,-3.065247058868408,3.065239667892456,7.556321634183405e-06,2.3684334754943848,0.8999611735343933,0.8999611735343933,0.0,230.4400329589844,207.0,55015.6328125,-0.0,2851.1298828125,1.0,280.04217529296875,283.6432189941406,294.2597045898437,298.5382385253906,293.1499938964844,293.1499938964844,280.3500061035156,35959.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421717882156372,1.0,0.0,0.0,3.648484230041504,3.648508310317993,8.882153110789659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7287.07666015625,0.0,1531.176513671875,1497.1583251953125,0.0,2862.0126953125,0.9049249291419984,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054152488708496,0.2751647233963012,0.2525321245193481,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734671473503113,0.5373474359512329,0.5125026106834412,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647632479667664,0.3966650068759918,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581103682518005,0.3439691662788391,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614435315132141,0.2281661331653595,1.0513249635696411,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171748638153076,1.0,1.0,0.0,1.0,-3.070275068283081,3.07026743888855,7.580792498629307e-06,2.3721768856048584,0.9050477147102356,0.9050477147102356,0.0,218.85499572753903,195.0,53806.62890625,-0.0,2800.573974609375,1.0,280.341796875,283.854736328125,294.2569580078125,298.42340087890625,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338898420333862,1.0,0.0,0.0,3.6575963497161865,3.657620429992676,8.926574537326815e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8009.7861328125,0.0,1539.6654052734375,1497.1583251953125,0.0,2784.685546875,0.9068160057067872,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054152488708496,0.2751647233963012,0.2525321245193481,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734671473503113,0.5373474359512329,0.5125026106834412,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647632479667664,0.3966650068759918,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581103682518005,0.3439691662788391,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614435315132141,0.2281661331653595,1.0513249635696411,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171748638153076,1.0,1.0,0.0,1.0,-3.070275068283081,3.07026743888855,7.580792498629307e-06,2.3721768856048584,0.9050477147102356,0.9050477147102356,0.0,218.85499572753903,195.0,53806.62890625,-0.0,2800.573974609375,1.0,280.341796875,283.854736328125,294.2569580078125,298.42340087890625,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338898420333862,1.0,0.0,0.0,3.6575963497161865,3.657620429992676,8.926574537326815e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8009.7861328125,0.0,1539.6654052734375,1497.1583251953125,0.0,2784.685546875,0.9068160057067872,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146117687225342,0.2751964926719665,0.2524805963039398,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884168267250061,0.5361297130584717,0.5113694667816162,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.3584404289722442,0.3441533148288727,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.670522153377533,0.2286875694990158,1.0525386333465576,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111375093460083,1.0,1.0,0.0,1.0,-3.0733063220977783,3.073298692703247,7.595945589855546e-06,2.3745927810668945,0.9049623608589172,0.9049623608589172,0.0,207.51983642578125,183.0,55195.4765625,-0.0,2747.186279296875,1.0,280.0577392578125,283.6607971191406,294.322509765625,298.6756286621094,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420732617378235,1.0,0.0,0.0,3.664382934570313,3.6644070148468018,8.959731303548324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8235.7021484375,0.0,1548.0196533203125,1497.1583251953125,0.0,2861.091796875,0.9083762168884276,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146117687225342,0.2751964926719665,0.2524805963039398,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884168267250061,0.5361297130584717,0.5113694667816162,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.3584404289722442,0.3441533148288727,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.670522153377533,0.2286875694990158,1.0525386333465576,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111375093460083,1.0,1.0,0.0,1.0,-3.0733063220977783,3.073298692703247,7.595945589855546e-06,2.3745927810668945,0.9049623608589172,0.9049623608589172,0.0,207.51983642578125,183.0,55195.4765625,-0.0,2747.186279296875,1.0,280.0577392578125,283.6607971191406,294.322509765625,298.6756286621094,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420732617378235,1.0,0.0,0.0,3.664382934570313,3.6644070148468018,8.959731303548324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8235.7021484375,0.0,1548.0196533203125,1497.1583251953125,0.0,2861.091796875,0.9083762168884276,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184557318687439,0.2747819125652313,0.2520497143268585,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.889071524143219,0.5349677801132202,0.5102590918540955,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073144793510436,0.5690508484840393,0.3996779322624206,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808045744895935,0.3581755459308624,0.3438425660133362,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747010350227356,0.2286281883716583,1.0518125295639038,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078346967697144,1.0,1.0,0.0,1.0,-3.071070671081543,3.071063041687012,7.584917057101848e-06,2.372873067855835,0.9033005237579346,0.9033005237579346,0.0,202.2105865478516,183.0,56370.51171875,-0.0,2714.943603515625,1.0,279.8008117675781,283.4953308105469,294.3469543457031,298.8610534667969,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477425575256348,1.0,0.0,0.0,3.665229797363281,3.6652538776397705,8.963872915046522e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8018.7333984375,0.0,1549.7576904296875,1497.1583251953125,0.0,2914.1318359375,0.908599853515625,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219276428222656,0.274165540933609,0.2513670921325683,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.89370197057724,0.5335415005683899,0.5088036060333252,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137650728225708,0.5698428153991699,0.4001260697841644,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851659059524536,0.3576838970184326,0.3432596325874328,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786225438117981,0.2283801138401031,1.050102472305298,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.604296088218689,1.0,1.0,0.0,1.0,-3.066286087036133,3.0662784576416016,7.561278835055418e-06,2.369166612625122,0.9020878076553344,0.9020878076553344,0.0,197.0755157470703,171.0,56501.125,-0.0,2678.67626953125,1.0,279.75799560546875,283.44708251953125,294.3362731933594,298.8114929199219,293.1499938964844,293.1499938964844,279.45001220703125,36037.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502217531204224,1.0,0.0,0.0,3.663668632507324,3.6636929512023926,8.956239412327704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8415.498046875,0.0,1548.713134765625,1497.1583251953125,0.0,2937.34765625,0.9083446264266968,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290132641792297,0.2726534008979797,0.2497311234474182,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034451246261596,0.5303067564964294,0.5055070519447327,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674721717834,0.5710665583610535,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563390970230102,0.341722309589386,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866934895515442,0.2275524139404297,1.045060157775879,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966582894325256,1.0,1.0,0.0,1.0,-3.05322790145874,3.053220272064209,7.496832040487789e-06,2.3590004444122314,0.8966268301010132,0.8966268301010132,0.0,186.66490173339844,159.0,57688.79296875,-0.0,2599.024658203125,1.0,279.4581604003906,283.2347106933594,294.34033203125,298.9124450683594,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564343452453613,1.0,0.0,0.0,3.6538009643554688,3.653825044631958,8.908058362067095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7643.9697265625,0.0,1539.5367431640625,1497.1583251953125,0.0,2995.569091796875,0.9063031673431396,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290132641792297,0.2726534008979797,0.2497311234474182,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034451246261596,0.5303067564964294,0.5055070519447327,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674721717834,0.5710665583610535,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563390970230102,0.341722309589386,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866934895515442,0.2275524139404297,1.045060157775879,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966582894325256,1.0,1.0,0.0,1.0,-3.05322790145874,3.053220272064209,7.496832040487789e-06,2.3590004444122314,0.8966268301010132,0.8966268301010132,0.0,186.66490173339844,159.0,57688.79296875,-0.0,2599.024658203125,1.0,279.4581604003906,283.2347106933594,294.34033203125,298.9124450683594,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564343452453613,1.0,0.0,0.0,3.6538009643554688,3.653825044631958,8.908058362067095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7643.9697265625,0.0,1539.5367431640625,1497.1583251953125,0.0,2995.569091796875,0.9063031673431396,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7387169003486633,0.27232426404953,0.248627096414566,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9175689816474916,0.5285568833351135,0.5029086470603943,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460558891296388,0.5740692615509033,0.4020892381668091,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8062826991081238,0.3559848368167877,0.3405776619911194,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6973258852958679,0.2273430973291397,1.0408155918121338,284.8338317871094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.83544921875,1.0,0.5887492895126343,1.0,1.0,0.0,1.0,-3.043867349624634,3.0438597202301025,7.45022771297954e-06,2.3514695167541504,0.8964648246765137,0.8964648246765137,0.0,175.01351928710938,147.0,56354.421875,0.0,2520.58935546875,1.0,279.7421569824219,283.4330139160156,294.299072265625,298.68084716796875,293.1499938964844,293.1499938964844,280.04998779296875,36186.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475492000579834,1.0,0.0,0.0,3.646012544631958,3.646036386489868,8.87012163275358e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7446.791015625,0.0,1530.1275634765625,1497.1583251953125,0.0,2912.3212890625,0.904525101184845,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7387169003486633,0.27232426404953,0.248627096414566,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9175689816474916,0.5285568833351135,0.5029086470603943,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460558891296388,0.5740692615509033,0.4020892381668091,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8062826991081238,0.3559848368167877,0.3405776619911194,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6973258852958679,0.2273430973291397,1.0408155918121338,284.8338317871094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.83544921875,1.0,0.5887492895126343,1.0,1.0,0.0,1.0,-3.043867349624634,3.0438597202301025,7.45022771297954e-06,2.3514695167541504,0.8964648246765137,0.8964648246765137,0.0,175.01351928710938,147.0,56354.421875,0.0,2520.58935546875,1.0,279.7421569824219,283.4330139160156,294.299072265625,298.68084716796875,293.1499938964844,293.1499938964844,280.04998779296875,36186.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475492000579834,1.0,0.0,0.0,3.646012544631958,3.646036386489868,8.87012163275358e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7446.791015625,0.0,1530.1275634765625,1497.1583251953125,0.0,2912.3212890625,0.904525101184845,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532233595848083,0.2731646597385406,0.2486786991357803,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388606548309326,0.528335452079773,0.5018920302391052,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786261558532715,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574161529541,0.3568354547023773,0.3406186699867248,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123957872390747,0.228079617023468,1.0407025814056396,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.581400454044342,1.0,1.0,0.0,1.0,-3.0456905364990234,3.045682907104492,7.458610525645781e-06,2.3526480197906494,0.8992083072662354,0.8992083072662354,0.0,161.98667907714844,135.0,55131.7578125,0.0,2456.365234375,1.0,280.041748046875,283.65216064453125,294.30841064453125,298.5736389160156,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83854079246521,1.0,0.0,0.0,3.646052360534668,3.646076440811157,8.870316037246084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7307.46142578125,0.0,1528.626708984375,1497.1583251953125,0.0,2828.0849609375,0.90440034866333,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532233595848083,0.2731646597385406,0.2486786991357803,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388606548309326,0.528335452079773,0.5018920302391052,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786261558532715,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574161529541,0.3568354547023773,0.3406186699867248,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123957872390747,0.228079617023468,1.0407025814056396,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.581400454044342,1.0,1.0,0.0,1.0,-3.0456905364990234,3.045682907104492,7.458610525645781e-06,2.3526480197906494,0.8992083072662354,0.8992083072662354,0.0,161.98667907714844,135.0,55131.7578125,0.0,2456.365234375,1.0,280.041748046875,283.65216064453125,294.30841064453125,298.5736389160156,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83854079246521,1.0,0.0,0.0,3.646052360534668,3.646076440811157,8.870316037246084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7307.46142578125,0.0,1528.626708984375,1497.1583251953125,0.0,2828.0849609375,0.90440034866333,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722615003585815,0.2745680809020996,0.2493172734975814,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640097618103028,0.5288841128349304,0.5017141699790955,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838928818702698,0.4077914655208587,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418727517127991,0.3583623170852661,0.341378390789032,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.729650616645813,0.2294245958328247,1.043558955192566,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747143030166626,1.0,1.0,0.0,1.0,-3.05436110496521,3.054353713989258,7.500742412958061e-06,2.3591794967651367,0.9046605825424194,0.9046605825424194,0.0,148.68438720703125,138.0,54022.6484375,0.0,2403.326416015625,1.0,280.3417663574219,283.87060546875,294.32861328125,298.5032653808594,293.1499938964844,293.1499938964844,280.04998779296875,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310544490814209,1.0,0.0,0.0,3.6553804874420166,3.655404329299927,8.915761782191112e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8048.134765625,0.0,1537.141357421875,1497.1583251953125,0.0,2758.263916015625,0.9063185453414916,1.0,0.0,3.0,1.0,0.0
