time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722615003585815,0.2745680809020996,0.2493172734975814,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640097618103028,0.5288841128349304,0.5017141699790955,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838928818702698,0.4077914655208587,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418727517127991,0.3583623170852661,0.341378390789032,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.729650616645813,0.2294245958328247,1.043558955192566,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747143030166626,1.0,1.0,0.0,1.0,-3.05436110496521,3.054353713989258,7.500742412958061e-06,2.3591794967651367,0.9046605825424194,0.9046605825424194,0.0,148.68438720703125,138.0,54022.6484375,0.0,2403.326416015625,1.0,280.3417663574219,283.87060546875,294.32861328125,298.5032653808594,293.1499938964844,293.1499938964844,280.04998779296875,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310544490814209,1.0,0.0,0.0,3.6553804874420166,3.655404329299927,8.915761782191112e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8048.134765625,0.0,1537.141357421875,1497.1583251953125,0.0,2758.263916015625,0.9063185453414916,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790244221687317,0.2749298512935638,0.2497082948684692,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717326164245604,0.5287494659423828,0.501710832118988,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989548325538636,0.585970938205719,0.4091989696025848,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487830758094788,0.3588732481002807,0.3418910503387451,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355960011482239,0.2299712747335434,1.0458095073699951,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734068155288696,1.0,1.0,0.0,1.0,-3.059854745864868,3.059847116470337,7.527810339524876e-06,2.36344838142395,0.9046760201454164,0.9046760201454164,0.0,144.8096923828125,138.0,55267.65234375,0.0,2393.31396484375,1.0,280.0984191894531,283.7246398925781,294.390625,298.7716979980469,293.1499938964844,293.1499938964844,280.04998779296875,35764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364499807357788,1.0,0.0,0.0,3.660142183303833,3.660166263580322,8.939005624597485e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7879.30712890625,0.0,1542.7137451171875,1497.1583251953125,0.0,2808.56591796875,0.9073541164398192,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813679575920105,0.2748380899429321,0.2497382164001464,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741144180297852,0.5280599594116211,0.5012193918228149,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771211624146,0.407470166683197,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513181209564209,0.3589613437652588,0.342084527015686,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378863096237183,0.2302106320858001,1.0472092628479004,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724897384643555,1.0,1.0,0.0,1.0,-3.059120178222656,3.059112548828125,7.524361990363104e-06,2.362950801849365,0.9050034284591676,0.9050034284591676,0.0,143.3563690185547,141.0,55475.6015625,0.0,2384.37841796875,1.0,280.0576171875,283.68023681640625,294.40234375,298.7744445800781,293.1499938964844,293.1499938964844,279.75,35814.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840000569820404,1.0,0.0,0.0,3.663071393966675,3.663095474243164,8.953319365900825e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8283.943359375,0.0,1546.3653564453125,1497.1583251953125,0.0,2841.720703125,0.9080675840377808,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812649607658386,0.2739108204841614,0.2491062432527542,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736072421073914,0.5257489085197449,0.4993177354335785,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907283425331116,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516282439231873,0.3583494424819946,0.3417355716228485,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.738419771194458,0.2300583720207214,1.0473957061767578,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938972473145,1.0,1.0,0.0,1.0,-3.0548644065856934,3.054857015609741,7.503120741603197e-06,2.3595285415649414,0.9025804400444032,0.9025804400444032,0.0,142.827880859375,144.0,56840.03515625,0.0,2373.72802734375,1.0,279.75811767578125,283.4690246582031,294.41925048828125,298.9183044433594,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484982848167419,1.0,0.0,0.0,3.6636648178100586,3.663689136505127,8.95622065399948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8471.6962890625,0.0,1548.4364013671875,1497.1583251953125,0.0,2921.20751953125,0.9083204865455629,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812649607658386,0.2739108204841614,0.2491062432527542,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736072421073914,0.5257489085197449,0.4993177354335785,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907283425331116,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516282439231873,0.3583494424819946,0.3417355716228485,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.738419771194458,0.2300583720207214,1.0473957061767578,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938972473145,1.0,1.0,0.0,1.0,-3.0548644065856934,3.054857015609741,7.503120741603197e-06,2.3595285415649414,0.9025804400444032,0.9025804400444032,0.0,142.827880859375,144.0,56840.03515625,0.0,2373.72802734375,1.0,279.75811767578125,283.4690246582031,294.41925048828125,298.9183044433594,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484982848167419,1.0,0.0,0.0,3.6636648178100586,3.663689136505127,8.95622065399948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8471.6962890625,0.0,1548.4364013671875,1497.1583251953125,0.0,2921.20751953125,0.9083204865455629,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778851389884949,0.2724515199661255,0.247946634888649,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.969448745250702,0.5227550864219666,0.4966944754123688,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923943519592285,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189246177673,0.3570982217788696,0.3407371044158935,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360373735427856,0.229322999715805,1.044930934906006,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750787734985,1.0,1.0,0.0,1.0,-3.050109624862671,3.0501022338867188,7.479457053705119e-06,2.355718851089477,0.8977190852165222,0.8977190852165222,0.0,143.94528198242188,147.0,58145.4765625,0.0,2370.76416015625,1.0,279.4581604003906,283.2621459960937,294.4259033203125,299.0296325683594,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550482988357544,1.0,0.0,0.0,3.655646324157715,3.655670404434204,8.917058949009515e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7706.859375,0.0,1541.2113037109375,1497.1583251953125,0.0,2982.57470703125,0.9066826701164246,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778851389884949,0.2724515199661255,0.247946634888649,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.969448745250702,0.5227550864219666,0.4966944754123688,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923943519592285,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189246177673,0.3570982217788696,0.3407371044158935,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360373735427856,0.229322999715805,1.044930934906006,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750787734985,1.0,1.0,0.0,1.0,-3.050109624862671,3.0501022338867188,7.479457053705119e-06,2.355718851089477,0.8977190852165222,0.8977190852165222,0.0,143.94528198242188,147.0,58145.4765625,0.0,2370.76416015625,1.0,279.4581604003906,283.2621459960937,294.4259033203125,299.0296325683594,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550482988357544,1.0,0.0,0.0,3.655646324157715,3.655670404434204,8.917058949009515e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7706.859375,0.0,1541.2113037109375,1497.1583251953125,0.0,2982.57470703125,0.9066826701164246,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7747997045516968,0.2721093297004699,0.2473286688327789,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9652502536773682,0.521173894405365,0.4947799444198608,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.5950438380241394,0.4135879874229431,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.845658004283905,0.3567933142185211,0.3401557505130768,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7335811257362366,0.2291335165500641,1.0432604551315308,284.8832092285156,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.88507080078125,1.0,0.5725262761116028,1.0,1.0,0.0,1.0,-3.0487823486328125,3.048774719238281,7.472382549167378e-06,2.35445499420166,0.8982793688774109,0.8982793688774109,0.0,145.4111785888672,150.0,56919.078125,0.0,2375.94580078125,1.0,279.7421875,283.46551513671875,294.38653564453125,298.8094482421875,293.1499938964844,293.1499938964844,280.04998779296875,36120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846851646900177,1.0,0.0,0.0,3.650282144546509,3.650306224822998,8.890908702596789e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7518.98828125,0.0,1534.3839111328125,1497.1583251953125,0.0,2905.791748046875,0.9054358601570128,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7747997045516968,0.2721093297004699,0.2473286688327789,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9652502536773682,0.521173894405365,0.4947799444198608,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.5950438380241394,0.4135879874229431,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.845658004283905,0.3567933142185211,0.3401557505130768,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7335811257362366,0.2291335165500641,1.0432604551315308,284.8832092285156,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.88507080078125,1.0,0.5725262761116028,1.0,1.0,0.0,1.0,-3.0487823486328125,3.048774719238281,7.472382549167378e-06,2.35445499420166,0.8982793688774109,0.8982793688774109,0.0,145.4111785888672,150.0,56919.078125,0.0,2375.94580078125,1.0,279.7421875,283.46551513671875,294.38653564453125,298.8094482421875,293.1499938964844,293.1499938964844,280.04998779296875,36120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846851646900177,1.0,0.0,0.0,3.650282144546509,3.650306224822998,8.890908702596789e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7518.98828125,0.0,1534.3839111328125,1497.1583251953125,0.0,2905.791748046875,0.9054358601570128,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738506197929382,0.2728516757488251,0.2478366643190384,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631466269493104,0.5210280418395996,0.4944081902503967,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775891304016,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031808853149,0.3576308786869049,0.3407531678676605,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328040599822998,0.2298120856285095,1.045598030090332,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.0553619861602783,3.055354356765747,7.504206678277114e-06,2.3593413829803467,0.9017478227615356,0.9017478227615356,0.0,146.62454223632812,153.0,55751.3828125,0.0,2394.448974609375,1.0,280.0417785644531,283.68585205078125,294.3945007324219,298.70733642578125,293.1499938964844,293.1499938964844,279.75,35907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838640034198761,1.0,0.0,0.0,3.6530137062072754,3.6530377864837646,8.904220294425613e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8275.578125,0.0,1535.829345703125,1497.1583251953125,0.0,2829.01171875,0.9059080481529236,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738506197929382,0.2728516757488251,0.2478366643190384,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631466269493104,0.5210280418395996,0.4944081902503967,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775891304016,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031808853149,0.3576308786869049,0.3407531678676605,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328040599822998,0.2298120856285095,1.045598030090332,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.0553619861602783,3.055354356765747,7.504206678277114e-06,2.3593413829803467,0.9017478227615356,0.9017478227615356,0.0,146.62454223632812,153.0,55751.3828125,0.0,2394.448974609375,1.0,280.0417785644531,283.68585205078125,294.3945007324219,298.70733642578125,293.1499938964844,293.1499938964844,279.75,35907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838640034198761,1.0,0.0,0.0,3.6530137062072754,3.6530377864837646,8.904220294425613e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8275.578125,0.0,1535.829345703125,1497.1583251953125,0.0,2829.01171875,0.9059080481529236,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733025550842285,0.2729702591896057,0.2481617778539657,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619768857955932,0.5206664800643921,0.4943428635597229,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013650894165039,0.4174270331859588,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.844031810760498,0.3578923940658569,0.3411890566349029,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.732433557510376,0.2300958037376403,1.047446846961975,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.575262725353241,1.0,1.0,0.0,1.0,-3.060142755508423,3.060135126113892,7.5276493589626625e-06,2.3630080223083496,0.9007747173309326,0.9007747173309326,0.0,147.3971405029297,153.0,56956.70703125,0.0,2407.3642578125,1.0,279.79852294921875,283.5408935546875,294.4525451660156,298.9689636230469,293.1499938964844,293.1499938964844,279.75,35953.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843515157699585,1.0,0.0,0.0,3.654176235198975,3.654200315475464,8.909888720154413e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8097.146484375,0.0,1537.4736328125,1497.1583251953125,0.0,2874.574462890625,0.9061464071273804,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.771604061126709,0.2727000713348388,0.2480958551168441,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595038890838624,0.5198232531547546,0.4937708675861358,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025550365447998,0.4197562634944916,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424285054206848,0.3577962815761566,0.341276079416275,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311994433403015,0.2301294505596161,1.0482627153396606,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763800144195557,1.0,1.0,0.0,1.0,-3.063264846801758,3.0632574558258057,7.543016181443818e-06,2.365418195724488,0.9001734852790833,0.9001734852790833,0.0,148.59841918945312,156.0,57173.734375,0.0,2419.458251953125,1.0,279.7576599121094,283.5002746582031,294.46209716796875,298.9666748046875,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466647267341614,1.0,0.0,0.0,3.653362035751343,3.653386116027832,8.905918207346986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8514.771484375,0.0,1536.9971923828125,1497.1583251953125,0.0,2904.0419921875,0.9060301780700684,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654675841331482,0.2715133428573608,0.2473606914281845,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509940147399902,0.5173115730285645,0.4918141663074493,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963086247444152,0.6037050485610962,0.4223570525646209,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365590572357178,0.3569257259368896,0.3408142924308777,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263776063919067,0.2296497523784637,1.0476363897323608,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966613769531,1.0,1.0,0.0,1.0,-3.0618512630462646,3.0618436336517334,7.536151770182187e-06,2.3643670082092285,0.8959712386131287,0.8959712386131287,0.0,152.22840881347656,159.0,58496.68359375,0.0,2435.777587890625,1.0,279.4582214355469,283.2952880859375,294.4748840332031,299.1056823730469,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547072410583496,1.0,0.0,0.0,3.646306037902832,3.646330118179321,8.871550676303741e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7754.09912109375,0.0,1530.615966796875,1497.1583251953125,0.0,2979.377685546875,0.9045795202255248,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654675841331482,0.2715133428573608,0.2473606914281845,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509940147399902,0.5173115730285645,0.4918141663074493,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963086247444152,0.6037050485610962,0.4223570525646209,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365590572357178,0.3569257259368896,0.3408142924308777,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263776063919067,0.2296497523784637,1.0476363897323608,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966613769531,1.0,1.0,0.0,1.0,-3.0618512630462646,3.0618436336517334,7.536151770182187e-06,2.3643670082092285,0.8959712386131287,0.8959712386131287,0.0,152.22840881347656,159.0,58496.68359375,0.0,2435.777587890625,1.0,279.4582214355469,283.2952880859375,294.4748840332031,299.1056823730469,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547072410583496,1.0,0.0,0.0,3.646306037902832,3.646330118179321,8.871550676303741e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7754.09912109375,0.0,1530.615966796875,1497.1583251953125,0.0,2979.377685546875,0.9045795202255248,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604671120643616,0.2712172865867615,0.2468844950199127,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9435126781463624,0.5159002542495728,0.4901826679706573,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187024116516,0.4240191876888275,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560983657837,0.3567631840705871,0.3404794633388519,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221968173980713,0.2295604795217514,1.046873688697815,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059993028640747,3.059985637664795,7.526399713242426e-06,2.362676858901977,0.8970268368721008,0.8970268368721008,0.0,155.4191131591797,162.0,57227.796875,0.0,2448.958740234375,1.0,279.7421264648437,283.493896484375,294.4273986816406,298.8782653808594,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474219441413879,1.0,0.0,0.0,3.642452955245972,3.642476797103882,8.85281053797371e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7558.7216796875,0.0,1525.3853759765625,1497.1583251953125,0.0,2911.130126953125,0.9036584496498108,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604671120643616,0.2712172865867615,0.2468844950199127,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9435126781463624,0.5159002542495728,0.4901826679706573,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187024116516,0.4240191876888275,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560983657837,0.3567631840705871,0.3404794633388519,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221968173980713,0.2295604795217514,1.046873688697815,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059993028640747,3.059985637664795,7.526399713242426e-06,2.362676858901977,0.8970268368721008,0.8970268368721008,0.0,155.4191131591797,162.0,57227.796875,0.0,2448.958740234375,1.0,279.7421264648437,283.493896484375,294.4273986816406,298.8782653808594,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474219441413879,1.0,0.0,0.0,3.642452955245972,3.642476797103882,8.85281053797371e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7558.7216796875,0.0,1525.3853759765625,1497.1583251953125,0.0,2911.130126953125,0.9036584496498108,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588105797767639,0.2719457149505615,0.2474152892827987,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401717782020568,0.5158199071884155,0.4899172186851501,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110318303108215,0.4269254505634308,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299088478088379,0.3576502799987793,0.3411672711372375,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207901477813721,0.2302742600440979,1.0495600700378418,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.0678539276123047,3.067846298217773,7.564708994323155e-06,2.368574619293213,0.9009342193603516,0.9009342193603516,0.0,157.38568115234375,165.0,56030.8359375,0.0,2474.03466796875,1.0,280.0417175292969,283.7103881835937,294.4252014160156,298.7638244628906,293.1499938964844,293.1499938964844,279.75,35861.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396942615509033,1.0,0.0,0.0,3.646917819976807,3.646941900253296,8.87452813458367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8311.466796875,0.0,1528.7039794921875,1497.1583251953125,0.0,2838.858642578125,0.9045124650001526,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588105797767639,0.2719457149505615,0.2474152892827987,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401717782020568,0.5158199071884155,0.4899172186851501,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110318303108215,0.4269254505634308,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299088478088379,0.3576502799987793,0.3411672711372375,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207901477813721,0.2302742600440979,1.0495600700378418,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.0678539276123047,3.067846298217773,7.564708994323155e-06,2.368574619293213,0.9009342193603516,0.9009342193603516,0.0,157.38568115234375,165.0,56030.8359375,0.0,2474.03466796875,1.0,280.0417175292969,283.7103881835937,294.4252014160156,298.7638244628906,293.1499938964844,293.1499938964844,279.75,35861.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396942615509033,1.0,0.0,0.0,3.646917819976807,3.646941900253296,8.87452813458367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8311.466796875,0.0,1528.7039794921875,1497.1583251953125,0.0,2838.858642578125,0.9045124650001526,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.755865752696991,0.2717445194721222,0.2476715147495269,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935082197189331,0.514637291431427,0.4893442690372467,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138150095939636,0.429347276687622,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270073533058167,0.3578130602836609,0.3417339920997619,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184545993804932,0.2305749207735061,1.0523715019226074,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.07445764541626,3.0744500160217285,7.5975021900376305e-06,2.373753309249878,0.8997127413749695,0.8997127413749695,0.0,160.1519317626953,168.0,57394.125,0.0,2501.021240234375,1.0,279.7578125,283.5199584960937,294.48162841796875,299.0091857910156,293.1499938964844,293.1499938964844,280.04998779296875,35966.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479210734367371,1.0,0.0,0.0,3.648959398269653,3.648983240127564,8.884466069503105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7616.658203125,0.0,1531.76318359375,1497.1583251953125,0.0,2915.802734375,0.9050130844116212,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.755865752696991,0.2717445194721222,0.2476715147495269,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935082197189331,0.514637291431427,0.4893442690372467,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138150095939636,0.429347276687622,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270073533058167,0.3578130602836609,0.3417339920997619,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184545993804932,0.2305749207735061,1.0523715019226074,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.07445764541626,3.0744500160217285,7.5975021900376305e-06,2.373753309249878,0.8997127413749695,0.8997127413749695,0.0,160.1519317626953,168.0,57394.125,0.0,2501.021240234375,1.0,279.7578125,283.5199584960937,294.48162841796875,299.0091857910156,293.1499938964844,293.1499938964844,280.04998779296875,35966.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479210734367371,1.0,0.0,0.0,3.648959398269653,3.648983240127564,8.884466069503105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7616.658203125,0.0,1531.76318359375,1497.1583251953125,0.0,2915.802734375,0.9050130844116212,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535979747772217,0.2716576755046844,0.2475205361843109,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314685463905334,0.5140604376792908,0.4886946082115173,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.988689124584198,0.615304172039032,0.4302376508712768,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247906565666199,0.3578683733940124,0.3417383134365082,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165648937225342,0.2306751906871795,1.052822828292847,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857197046279907,1.0,1.0,0.0,1.0,-3.0751101970672607,3.075102567672729,7.600569915666711e-06,2.3741908073425293,0.9017608761787416,0.9017608761787416,0.0,161.8785400390625,168.0,56288.96875,0.0,2511.321533203125,1.0,280.0013122558594,283.668701171875,294.4379272460937,298.7813415527344,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442308902740479,1.0,0.0,0.0,3.6509172916412354,3.6509411334991455,8.894002689885383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7802.62646484375,0.0,1533.3662109375,1497.1583251953125,0.0,2881.2685546875,0.9054492115974426,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522794604301453,0.271875649690628,0.2476608157157898,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290998578071594,0.5138629078865051,0.4884255826473236,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878716468811036,0.6172486543655396,0.4315088093280792,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234515190124512,0.3582029938697815,0.3420007526874542,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154404520988464,0.2309699058532714,1.0540242195129397,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869076251983643,1.0,1.0,0.0,1.0,-3.0782387256622314,3.0782310962677,7.615849426656496e-06,2.376525402069092,0.903470814228058,0.903470814228058,0.0,163.19879150390625,171.0,56175.94921875,0.0,2524.216552734375,1.0,280.04229736328125,283.7127685546875,294.4340209960937,298.8033752441406,293.1499938964844,293.1499938964844,279.75,35809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421027660369873,1.0,0.0,0.0,3.655228614807129,3.655252695083618,8.915021112443355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8331.6005859375,0.0,1537.5643310546875,1497.1583251953125,0.0,2861.36767578125,0.9063303470611572,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486585378646851,0.2713881134986877,0.2476280182600021,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230337738990784,0.5123499631881714,0.4874959290027618,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195382475852966,0.4335501194000244,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288083076477,0.3580771684646606,0.3422742486000061,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123180627822876,0.2310306429862976,1.0557652711868286,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.081967830657959,3.081960201263428,7.634506800968666e-06,2.379485607147217,0.9021620154380798,0.9021620154380798,0.0,166.3984832763672,174.0,57475.1875,0.0,2548.15625,1.0,279.7577819824219,283.5159606933594,294.4712219238281,299.0121459960937,293.1499938964844,293.1499938964844,279.45001220703125,35940.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497858047485352,1.0,0.0,0.0,3.6582772731781006,3.65830135345459,8.929898740461795e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8551.5107421875,0.0,1541.9510498046875,1497.1583251953125,0.0,2933.2646484375,0.9070762991905212,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486585378646851,0.2713881134986877,0.2476280182600021,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230337738990784,0.5123499631881714,0.4874959290027618,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195382475852966,0.4335501194000244,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288083076477,0.3580771684646606,0.3422742486000061,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123180627822876,0.2310306429862976,1.0557652711868286,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.081967830657959,3.081960201263428,7.634506800968666e-06,2.379485607147217,0.9021620154380798,0.9021620154380798,0.0,166.3984832763672,174.0,57475.1875,0.0,2548.15625,1.0,279.7577819824219,283.5159606933594,294.4712219238281,299.0121459960937,293.1499938964844,293.1499938964844,279.45001220703125,35940.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497858047485352,1.0,0.0,0.0,3.6582772731781006,3.65830135345459,8.929898740461795e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8551.5107421875,0.0,1541.9510498046875,1497.1583251953125,0.0,2933.2646484375,0.9070762991905212,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428608536720276,0.2699456810951233,0.2466769367456436,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141648411750792,0.5096410512924194,0.4853632748126983,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203786730766296,0.4344595670700073,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703273773193,0.3569850027561188,0.3416181802749634,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069002389907837,0.2303297072649002,1.0542333126068115,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608693522342946e-06,2.3754875659942627,0.8979912400245667,0.8979912400245667,0.0,170.56683349609375,177.0,58655.453125,0.0,2560.00146484375,1.0,279.45819091796875,283.2992858886719,294.4638977050781,299.1171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575609922409058,1.0,0.0,0.0,3.652958393096924,3.652982473373413,8.903950856620213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7767.396484375,0.0,1537.6826171875,1497.1583251953125,0.0,3006.13232421875,0.9060320258140564,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428608536720276,0.2699456810951233,0.2466769367456436,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141648411750792,0.5096410512924194,0.4853632748126983,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203786730766296,0.4344595670700073,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703273773193,0.3569850027561188,0.3416181802749634,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069002389907837,0.2303297072649002,1.0542333126068115,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608693522342946e-06,2.3754875659942627,0.8979912400245667,0.8979912400245667,0.0,170.56683349609375,177.0,58655.453125,0.0,2560.00146484375,1.0,279.45819091796875,283.2992858886719,294.4638977050781,299.1171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575609922409058,1.0,0.0,0.0,3.652958393096924,3.652982473373413,8.903950856620213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7767.396484375,0.0,1537.6826171875,1497.1583251953125,0.0,3006.13232421875,0.9060320258140564,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385661005973816,0.2694279849529266,0.2460052371025085,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075629115104676,0.508054792881012,0.4835757911205292,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.622741162776947,0.435789942741394,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981146812439,0.3566400408744812,0.3411133289337158,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025957107543945,0.2300541251897812,1.0526458024978638,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589084816572722e-06,2.372316837310791,0.8989039063453674,0.8989039063453674,0.0,173.87066650390625,180.0,57238.75390625,0.0,2569.883056640625,1.0,279.7421875,283.4877319335937,294.3966979980469,298.85906982421875,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850411593914032,1.0,0.0,0.0,3.649882316589356,3.6499063968658447,8.888961247066618e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7552.98974609375,0.0,1533.4970703125,1497.1583251953125,0.0,2939.125732421875,0.9053030610084534,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385661005973816,0.2694279849529266,0.2460052371025085,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075629115104676,0.508054792881012,0.4835757911205292,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.622741162776947,0.435789942741394,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981146812439,0.3566400408744812,0.3411133289337158,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025957107543945,0.2300541251897812,1.0526458024978638,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589084816572722e-06,2.372316837310791,0.8989039063453674,0.8989039063453674,0.0,173.87066650390625,180.0,57238.75390625,0.0,2569.883056640625,1.0,279.7421875,283.4877319335937,294.3966979980469,298.85906982421875,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850411593914032,1.0,0.0,0.0,3.649882316589356,3.6499063968658447,8.888961247066618e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7552.98974609375,0.0,1533.4970703125,1497.1583251953125,0.0,2939.125732421875,0.9053030610084534,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370248436927795,0.2699348926544189,0.2463458329439163,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.904646635055542,0.5077816247940063,0.4831419289112091,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264119744300842,0.4382258951663971,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280951499939,0.3573416173458099,0.341637521982193,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010331749916077,0.2305877953767776,1.054558277130127,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617260052938946e-06,2.376666307449341,0.9024596214294434,0.9024596214294434,0.0,175.9222869873047,183.0,55876.53515625,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.37158203125,298.7103576660156,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429107069969177,1.0,0.0,0.0,3.6541364192962646,3.654160261154175,8.90969374722772e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8284.306640625,0.0,1536.7928466796875,1497.1583251953125,0.0,2868.921875,0.9061290621757508,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370248436927795,0.2699348926544189,0.2463458329439163,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.904646635055542,0.5077816247940063,0.4831419289112091,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264119744300842,0.4382258951663971,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280951499939,0.3573416173458099,0.341637521982193,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010331749916077,0.2305877953767776,1.054558277130127,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617260052938946e-06,2.376666307449341,0.9024596214294434,0.9024596214294434,0.0,175.9222869873047,183.0,55876.53515625,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.37158203125,298.7103576660156,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429107069969177,1.0,0.0,0.0,3.6541364192962646,3.654160261154175,8.90969374722772e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8284.306640625,0.0,1536.7928466796875,1497.1583251953125,0.0,2868.921875,0.9061290621757508,1.0,0.0,3.0,1.0,0.0
