time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362539172172546,0.2699199616909027,0.2465716451406479,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.903212547302246,0.5073370933532715,0.4830182194709778,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.974712371826172,0.6276334524154663,0.4393897950649261,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067543506622314,0.3575037121772766,0.342006117105484,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003294825553894,0.2307764440774917,1.056096434593201,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568386077881,1.0,1.0,0.0,1.0,-3.082404851913452,3.082397222518921,7.63637672207551e-06,2.37969970703125,0.9014248847961426,0.9014248847961426,0.0,177.05929565429688,183.0,56978.19140625,0.0,2605.061279296875,1.0,279.7984924316406,283.54168701171875,294.41143798828125,298.9468078613281,293.1499938964844,293.1499938964844,279.75,35927.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479856848716736,1.0,0.0,0.0,3.655722379684448,3.6557464599609375,8.917430136534676e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8091.0205078125,0.0,1538.9986572265625,1497.1583251953125,0.0,2916.408203125,0.9064702391624452,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344212532043457,0.2694964408874511,0.2464016377925872,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005227088928223,0.5063937902450562,0.4823870360851288,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794693946838,0.6281958222389221,0.4400033056735992,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047376275062561,0.3572838008403778,0.3420133292675018,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986108422279358,0.2306951433420181,1.0565595626831057,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964688062667847,1.0,1.0,0.0,1.0,-3.082751035690308,3.0827434062957764,7.638327588210814e-06,2.3800649642944336,0.9006608128547668,0.9006608128547668,0.0,178.7742919921875,186.0,57060.7578125,0.0,2614.74658203125,1.0,279.7576599121094,283.49237060546875,294.40252685546875,298.91729736328125,293.1499938964844,293.1499938964844,279.45001220703125,35998.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851333498954773,1.0,0.0,0.0,3.6550638675689697,3.655087947845459,8.914217346500664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8490.08203125,0.0,1538.80126953125,1497.1583251953125,0.0,2947.761962890625,0.9063974618911744,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293270826339722,0.2679599225521087,0.2453899532556533,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934557437896729,0.5036324262619019,0.4802367985248565,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699108123779,0.440414547920227,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021275520325,0.3561136424541473,0.3413113951683044,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.6936604976654053,0.2299538850784301,1.0549297332763672,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.0766501426696777,3.0766425132751465,7.608447504026117e-06,2.3754899501800537,0.8958462476730347,0.8958462476730347,0.0,182.89212036132807,189.0,58101.6328125,0.0,2624.537353515625,1.0,279.4582214355469,283.2694091796875,294.3759155273437,298.9962158203125,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597168922424316,1.0,0.0,0.0,3.647297620773315,3.6473217010498047,8.876376114130835e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7694.4560546875,0.0,1531.8848876953125,1497.1583251953125,0.0,3026.349853515625,0.9048112630844116,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293270826339722,0.2679599225521087,0.2453899532556533,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934557437896729,0.5036324262619019,0.4802367985248565,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699108123779,0.440414547920227,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021275520325,0.3561136424541473,0.3413113951683044,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.6936604976654053,0.2299538850784301,1.0549297332763672,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.0766501426696777,3.0766425132751465,7.608447504026117e-06,2.3754899501800537,0.8958462476730347,0.8958462476730347,0.0,182.89212036132807,189.0,58101.6328125,0.0,2624.537353515625,1.0,279.4582214355469,283.2694091796875,294.3759155273437,298.9962158203125,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597168922424316,1.0,0.0,0.0,3.647297620773315,3.6473217010498047,8.876376114130835e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7694.4560546875,0.0,1531.8848876953125,1497.1583251953125,0.0,3026.349853515625,0.9048112630844116,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252994775772095,0.2672796249389648,0.2445894479751587,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877596855163574,0.5018923878669739,0.4783306121826172,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460905075072,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.794582724571228,0.3556092083454132,0.3406778275966644,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895922422409058,0.2295813113451004,1.0529870986938477,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.0712029933929443,3.071195363998413,7.581330464745406e-06,2.3712003231048584,0.8959452509880066,0.8959452509880066,0.0,186.24636840820312,192.0,56531.18359375,0.0,2631.566650390625,1.0,279.7421264648437,283.4504699707031,294.28570556640625,298.7047119140625,293.1499938964844,293.1499938964844,280.04998779296875,36140.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528117537498474,1.0,0.0,0.0,3.641334056854248,3.641358137130737,8.847373464959674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7462.61376953125,0.0,1524.59423828125,1497.1583251953125,0.0,2961.61279296875,0.9034444093704224,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252994775772095,0.2672796249389648,0.2445894479751587,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877596855163574,0.5018923878669739,0.4783306121826172,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460905075072,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.794582724571228,0.3556092083454132,0.3406778275966644,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895922422409058,0.2295813113451004,1.0529870986938477,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.0712029933929443,3.071195363998413,7.581330464745406e-06,2.3712003231048584,0.8959452509880066,0.8959452509880066,0.0,186.24636840820312,192.0,56531.18359375,0.0,2631.566650390625,1.0,279.7421264648437,283.4504699707031,294.28570556640625,298.7047119140625,293.1499938964844,293.1499938964844,280.04998779296875,36140.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528117537498474,1.0,0.0,0.0,3.641334056854248,3.641358137130737,8.847373464959674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7462.61376953125,0.0,1524.59423828125,1497.1583251953125,0.0,2961.61279296875,0.9034444093704224,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.723448634147644,0.2674194574356079,0.2446803599596023,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847042322158813,0.501237690448761,0.4776264131069183,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324885487556458,0.4429773390293121,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924408912658691,0.3559291958808899,0.340930163860321,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876925826072693,0.2297940403223037,1.05389666557312,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.0740232467651367,3.074015617370605,7.595317583763972e-06,2.3734018802642822,0.8985224366188049,0.8985224366188049,0.0,188.5120391845703,195.0,55013.87890625,-0.0,2648.9296875,1.0,280.04168701171875,283.6494445800781,294.2390441894531,298.5213928222656,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844968855381012,1.0,0.0,0.0,3.642246723175049,3.642270565032959,8.851808388499194e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7283.26171875,0.0,1524.2581787109375,1497.1583251953125,0.0,2888.17236328125,0.903530478477478,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.723448634147644,0.2674194574356079,0.2446803599596023,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847042322158813,0.501237690448761,0.4776264131069183,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324885487556458,0.4429773390293121,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924408912658691,0.3559291958808899,0.340930163860321,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876925826072693,0.2297940403223037,1.05389666557312,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.0740232467651367,3.074015617370605,7.595317583763972e-06,2.3734018802642822,0.8985224366188049,0.8985224366188049,0.0,188.5120391845703,195.0,55013.87890625,-0.0,2648.9296875,1.0,280.04168701171875,283.6494445800781,294.2390441894531,298.5213928222656,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844968855381012,1.0,0.0,0.0,3.642246723175049,3.642270565032959,8.851808388499194e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7283.26171875,0.0,1524.2581787109375,1497.1583251953125,0.0,2888.17236328125,0.903530478477478,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219696044921875,0.2677791118621826,0.2450396120548248,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821208477020264,0.5009530782699585,0.4773690402507782,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.6354475021362305,0.4450488090515136,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342314720154,0.3565369546413421,0.3415256142616272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862025260925293,0.2302102893590927,1.0559433698654177,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030041575431824,1.0,1.0,0.0,1.0,-3.079810619354248,3.079802989959717,7.624134013894945e-06,2.377949476242065,0.903354287147522,0.903354287147522,0.0,190.79153442382807,198.0,53572.23046875,-0.0,2672.1962890625,1.0,280.3417358398437,283.8465881347656,294.2050476074219,298.3711242675781,293.1499938964844,293.1499938964844,280.04998779296875,35746.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837772786617279,1.0,0.0,0.0,3.651098728179932,3.651122808456421,8.894887173482857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7974.4443359375,0.0,1532.4969482421875,1497.1583251953125,0.0,2820.913330078125,0.9053657650947572,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219696044921875,0.2677791118621826,0.2450396120548248,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821208477020264,0.5009530782699585,0.4773690402507782,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.6354475021362305,0.4450488090515136,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342314720154,0.3565369546413421,0.3415256142616272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862025260925293,0.2302102893590927,1.0559433698654177,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030041575431824,1.0,1.0,0.0,1.0,-3.079810619354248,3.079802989959717,7.624134013894945e-06,2.377949476242065,0.903354287147522,0.903354287147522,0.0,190.79153442382807,198.0,53572.23046875,-0.0,2672.1962890625,1.0,280.3417358398437,283.8465881347656,294.2050476074219,298.3711242675781,293.1499938964844,293.1499938964844,280.04998779296875,35746.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837772786617279,1.0,0.0,0.0,3.651098728179932,3.651122808456421,8.894887173482857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7974.4443359375,0.0,1532.4969482421875,1497.1583251953125,0.0,2820.913330078125,0.9053657650947572,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208775281906128,0.2675441801548004,0.2451181560754776,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804270625114441,0.5003271698951721,0.4771340191364288,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594509601593018,0.6361758708953857,0.4459110200405121,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895212173461914,0.3564901351928711,0.3417558968067169,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851423382759094,0.2301842123270034,1.056797742843628,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717363357544,1.0,1.0,0.0,1.0,-3.081970453262329,3.081962823867798,7.635161637153942e-06,2.3797550201416016,0.9028853178024292,0.9028853178024292,0.0,192.21241760253903,198.0,54637.4296875,-0.0,2683.891357421875,1.0,280.0985412597656,283.69000244140625,294.2411193847656,298.5993957519531,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430694341659546,1.0,0.0,0.0,3.655028820037842,3.655052900314331,8.914046816244081e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7784.1953125,0.0,1537.2904052734375,1497.1583251953125,0.0,2870.406005859375,0.9062290787696838,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186977863311768,0.2668411433696747,0.2447400540113449,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775134682655334,0.4991330206394195,0.476316899061203,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569296836853028,0.636176586151123,0.4461716711521148,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871852517127991,0.3559913039207458,0.3415498435497284,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830496191978455,0.2298156470060348,1.0562142133712769,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049349308013916,1.0,1.0,0.0,1.0,-3.0799057483673096,3.0798981189727783,7.625268153788056e-06,2.3782999515533447,0.9026356339454652,0.9026356339454652,0.0,194.2320556640625,201.0,54685.94140625,-0.0,2690.447509765625,1.0,280.0576477050781,283.6360778808594,294.2283630371094,298.5635070800781,293.1499938964844,293.1499938964844,279.75,35874.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465009331703186,1.0,0.0,0.0,3.656695127487183,3.656719207763672,8.922176562009554e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8161.001953125,0.0,1539.689208984375,1497.1583251953125,0.0,2902.509033203125,0.9066755771636964,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127172350883484,0.2646271586418152,0.2431871145963668,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701401948928833,0.4957275986671448,0.4736384451389313,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.949928343296051,0.6349826455116272,0.4457643628120422,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809834480285645,0.3541179299354553,0.3402634561061859,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773380637168884,0.2283439487218856,1.0516971349716189,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673632621765137,3.0673556327819824,7.563739018223714e-06,2.3688035011291504,0.8987259864807129,0.8987259864807129,0.0,198.9185943603516,204.0,55678.5078125,-0.0,2690.419921875,1.0,279.7581787109375,283.4049987792969,294.1991577148437,298.633056640625,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548216819763184,1.0,0.0,0.0,3.653434038162232,3.6534581184387207,8.906270068109734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7392.82470703125,0.0,1537.817626953125,1497.1583251953125,0.0,2980.450927734375,0.90609872341156,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127172350883484,0.2646271586418152,0.2431871145963668,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701401948928833,0.4957275986671448,0.4736384451389313,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.949928343296051,0.6349826455116272,0.4457643628120422,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809834480285645,0.3541179299354553,0.3402634561061859,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773380637168884,0.2283439487218856,1.0516971349716189,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673632621765137,3.0673556327819824,7.563739018223714e-06,2.3688035011291504,0.8987259864807129,0.8987259864807129,0.0,198.9185943603516,204.0,55678.5078125,-0.0,2690.419921875,1.0,279.7581787109375,283.4049987792969,294.1991577148437,298.633056640625,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548216819763184,1.0,0.0,0.0,3.653434038162232,3.6534581184387207,8.906270068109734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7392.82470703125,0.0,1537.817626953125,1497.1583251953125,0.0,2980.450927734375,0.90609872341156,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074350714683533,0.2631675004959106,0.2417384684085846,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640090823173523,0.4932044148445129,0.4710593819618225,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757640480995178,0.3527796566486358,0.3389050662517547,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723291873931885,0.2270960360765457,1.0461366176605225,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071821212769,1.0,1.0,0.0,1.0,-3.054023504257202,3.05401611328125,7.497944352508057e-06,2.358438491821289,0.8995935916900635,0.8995935916900635,0.0,202.7351226806641,207.0,54080.921875,-0.0,2684.28564453125,1.0,280.0422058105469,283.5802307128906,294.1101989746094,298.3388671875,293.1499938964844,293.1499938964844,280.3500061035156,36032.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465616106987,1.0,0.0,0.0,3.651522874832153,3.651546716690064,8.896953431758448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7170.24072265625,0.0,1535.108154296875,1497.1583251953125,0.0,2903.077392578125,0.9056461453437804,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074350714683533,0.2631675004959106,0.2417384684085846,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640090823173523,0.4932044148445129,0.4710593819618225,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757640480995178,0.3527796566486358,0.3389050662517547,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723291873931885,0.2270960360765457,1.0461366176605225,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071821212769,1.0,1.0,0.0,1.0,-3.054023504257202,3.05401611328125,7.497944352508057e-06,2.358438491821289,0.8995935916900635,0.8995935916900635,0.0,202.7351226806641,207.0,54080.921875,-0.0,2684.28564453125,1.0,280.0422058105469,283.5802307128906,294.1101989746094,298.3388671875,293.1499938964844,293.1499938964844,280.3500061035156,36032.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465616106987,1.0,0.0,0.0,3.651522874832153,3.651546716690064,8.896953431758448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7170.24072265625,0.0,1535.108154296875,1497.1583251953125,0.0,2903.077392578125,0.9056461453437804,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045359015464783,0.2626479864120483,0.2412101477384567,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604667782783508,0.491858571767807,0.4696823060512543,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366344690322876,0.4465634822845459,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.772913932800293,0.3523570001125335,0.3384341299533844,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694728136062622,0.2265160232782364,1.0433803796768188,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.04897689819336,3.0489695072174072,7.473174719052622e-06,2.354537010192871,0.9028467535972596,0.9028467535972596,0.0,205.2310485839844,210.0,52554.640625,-0.0,2687.443603515625,1.0,280.341796875,283.77557373046875,294.0731811523437,298.16278076171875,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372262120246887,1.0,0.0,0.0,3.655925035476685,3.655949115753174,8.918418643588666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7843.14208984375,0.0,1538.7740478515625,1497.1583251953125,0.0,2815.810791015625,0.906524121761322,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045359015464783,0.2626479864120483,0.2412101477384567,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604667782783508,0.491858571767807,0.4696823060512543,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366344690322876,0.4465634822845459,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.772913932800293,0.3523570001125335,0.3384341299533844,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694728136062622,0.2265160232782364,1.0433803796768188,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.04897689819336,3.0489695072174072,7.473174719052622e-06,2.354537010192871,0.9028467535972596,0.9028467535972596,0.0,205.2310485839844,210.0,52554.640625,-0.0,2687.443603515625,1.0,280.341796875,283.77557373046875,294.0731811523437,298.16278076171875,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372262120246887,1.0,0.0,0.0,3.655925035476685,3.655949115753174,8.918418643588666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7843.14208984375,0.0,1538.7740478515625,1497.1583251953125,0.0,2815.810791015625,0.906524121761322,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007044553756714,0.2611481547355652,0.2403530180454254,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560633659362793,0.4893560111522674,0.4679203331470489,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220048904419,0.4468611776828766,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943811416626,0.3511079847812652,0.3377348482608795,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041213035583,0.2254253327846527,1.0402469635009766,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.041591167449951,3.041583776473999,7.437555268552387e-06,2.34906268119812,0.9005221724510193,0.9005221724510193,0.0,208.3978729248047,213.0,53590.2109375,-0.0,2689.494873046875,1.0,280.0577697753906,283.565185546875,294.1064147949219,298.3556823730469,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844925045967102,1.0,0.0,0.0,3.656031608581543,3.656055688858032,8.918939329305431e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8020.50634765625,0.0,1540.0621337890625,1497.1583251953125,0.0,2887.762939453125,0.9066267013549804,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007044553756714,0.2611481547355652,0.2403530180454254,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560633659362793,0.4893560111522674,0.4679203331470489,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220048904419,0.4468611776828766,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943811416626,0.3511079847812652,0.3377348482608795,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041213035583,0.2254253327846527,1.0402469635009766,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.041591167449951,3.041583776473999,7.437555268552387e-06,2.34906268119812,0.9005221724510193,0.9005221724510193,0.0,208.3978729248047,213.0,53590.2109375,-0.0,2689.494873046875,1.0,280.0577697753906,283.565185546875,294.1064147949219,298.3556823730469,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844925045967102,1.0,0.0,0.0,3.656031608581543,3.656055688858032,8.918939329305431e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8020.50634765625,0.0,1540.0621337890625,1497.1583251953125,0.0,2887.762939453125,0.9066267013549804,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978674530982971,0.259945273399353,0.2395072132349014,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530164957046509,0.487543523311615,0.4665010273456573,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344096183776855,0.6352810263633728,0.446461945772171,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666729688644409,0.3500290513038635,0.3369657695293426,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635177135467529,0.2245375663042068,1.0372668504714966,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933711051941,1.0,1.0,0.0,1.0,-3.033886194229126,3.033878803253174,7.400131380563835e-06,2.343201160430908,0.8975890874862671,0.8975890874862671,0.0,210.44009399414065,213.0,54571.92578125,-0.0,2685.08837890625,1.0,279.80108642578125,283.3916320800781,294.1141662597656,298.5098571777344,293.1499938964844,293.1499938964844,279.75,36156.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504956960678101,1.0,0.0,0.0,3.652755737304688,3.6527798175811768,8.902962349566224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7786.5146484375,0.0,1537.409423828125,1497.1583251953125,0.0,2939.91357421875,0.9059469103813172,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945266127586365,0.2585192322731018,0.2383971214294433,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495354056358337,0.4854459166526794,0.4647302329540252,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306021928787231,0.6339893937110901,0.4457227289676666,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636181116104126,0.3487021327018738,0.3359093368053436,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606124043464661,0.2234460413455963,1.033246397972107,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083764433860779,1.0,1.0,0.0,1.0,-3.023435354232788,3.023427963256836,7.34940977054066e-06,2.335203170776367,0.8949941992759705,0.8949941992759705,0.0,212.69479370117188,201.0,54512.6640625,-0.0,2676.46923828125,1.0,279.75811767578125,283.3352966308594,294.08563232421875,298.42877197265625,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528547286987305,1.0,0.0,0.0,3.646477937698364,3.6465020179748535,8.872387411429372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7260.0712890625,0.0,1531.349365234375,1497.1583251953125,0.0,2962.015625,0.9046594500541688,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942232251167297,0.2567203044891357,0.236380472779274,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495969772338867,0.4824865758419037,0.4614689350128174,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964056968689,0.3469006717205047,0.333843320608139,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603478789329529,0.2218014299869537,1.024567723274231,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899169921875,3.002891778945923,7.24981782695977e-06,2.3193023204803467,0.8942392468452454,0.8942392468452454,0.0,209.67510986328125,189.0,52850.75390625,-0.0,2621.480712890625,1.0,280.0421142578125,283.5125427246094,294.00018310546875,298.1349792480469,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438979387283325,1.0,0.0,0.0,3.6378848552703857,3.637908935546875,8.830620004118828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7037.7275390625,0.0,1521.31201171875,1497.1583251953125,0.0,2878.154541015625,0.9027207493782043,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942232251167297,0.2567203044891357,0.236380472779274,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495969772338867,0.4824865758419037,0.4614689350128174,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964056968689,0.3469006717205047,0.333843320608139,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603478789329529,0.2218014299869537,1.024567723274231,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899169921875,3.002891778945923,7.24981782695977e-06,2.3193023204803467,0.8942392468452454,0.8942392468452454,0.0,209.67510986328125,189.0,52850.75390625,-0.0,2621.480712890625,1.0,280.0421142578125,283.5125427246094,294.00018310546875,298.1349792480469,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438979387283325,1.0,0.0,0.0,3.6378848552703857,3.637908935546875,8.830620004118828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7037.7275390625,0.0,1521.31201171875,1497.1583251953125,0.0,2878.154541015625,0.9027207493782043,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994115710258484,0.2559534311294555,0.2352263927459716,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554497957229614,0.4807672500610351,0.4593227207660675,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335997581481934,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769537091255188,0.3460689783096313,0.3325707018375397,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648837924003601,0.2209164947271347,1.0184310674667358,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989949941635132,2.989942789077759,7.187388291640673e-06,2.309284448623657,0.8958367705345154,0.8958367705345154,0.0,201.60186767578125,177.0,51252.02734375,-0.0,2555.681396484375,1.0,280.3416442871094,283.7090148925781,293.9662780761719,297.9571533203125,293.1499938964844,293.1499938964844,280.6499938964844,36048.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833746612071991,1.0,0.0,0.0,3.6355068683624254,3.635530710220337,8.819079084787518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6867.94970703125,0.0,1517.467041015625,1497.1583251953125,0.0,2783.349853515625,0.902083456516266,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994115710258484,0.2559534311294555,0.2352263927459716,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554497957229614,0.4807672500610351,0.4593227207660675,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335997581481934,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769537091255188,0.3460689783096313,0.3325707018375397,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648837924003601,0.2209164947271347,1.0184310674667358,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989949941635132,2.989942789077759,7.187388291640673e-06,2.309284448623657,0.8958367705345154,0.8958367705345154,0.0,201.60186767578125,177.0,51252.02734375,-0.0,2555.681396484375,1.0,280.3416442871094,283.7090148925781,293.9662780761719,297.9571533203125,293.1499938964844,293.1499938964844,280.6499938964844,36048.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833746612071991,1.0,0.0,0.0,3.6355068683624254,3.635530710220337,8.819079084787518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6867.94970703125,0.0,1517.467041015625,1497.1583251953125,0.0,2783.349853515625,0.902083456516266,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076839804649353,0.2556687295436859,0.2345102578401565,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647946119308472,0.4796509444713592,0.4577663838863373,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346120834350586,0.4449513554573059,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332036972046,0.3457546830177307,0.3317800164222717,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724283695220947,0.2205057442188263,1.0142643451690674,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590492308139801,1.0,1.0,0.0,1.0,-2.981664657592773,2.9816575050354004,7.147692485887092e-06,2.3029205799102783,0.8995988368988037,0.8995988368988037,0.0,191.28350830078125,165.0,49737.9140625,-0.0,2487.653076171875,1.0,280.64166259765625,283.905029296875,293.94537353515625,297.8155822753906,293.1499938964844,293.1499938964844,280.95001220703125,35847.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246493935585022,1.0,0.0,0.0,3.640625,3.64064884185791,8.843927616908331e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6715.45068359375,0.0,1521.6248779296875,1497.1583251953125,0.0,2698.6953125,0.9030909538269044,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076839804649353,0.2556687295436859,0.2345102578401565,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647946119308472,0.4796509444713592,0.4577663838863373,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346120834350586,0.4449513554573059,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332036972046,0.3457546830177307,0.3317800164222717,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724283695220947,0.2205057442188263,1.0142643451690674,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590492308139801,1.0,1.0,0.0,1.0,-2.981664657592773,2.9816575050354004,7.147692485887092e-06,2.3029205799102783,0.8995988368988037,0.8995988368988037,0.0,191.28350830078125,165.0,49737.9140625,-0.0,2487.653076171875,1.0,280.64166259765625,283.905029296875,293.94537353515625,297.8155822753906,293.1499938964844,293.1499938964844,280.95001220703125,35847.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246493935585022,1.0,0.0,0.0,3.640625,3.64064884185791,8.843927616908331e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6715.45068359375,0.0,1521.6248779296875,1497.1583251953125,0.0,2698.6953125,0.9030909538269044,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940871238708,0.2556309700012207,0.2340142726898193,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.876781165599823,0.4788522720336914,0.4565165042877197,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.96955144405365,0.6358518004417419,0.4454535841941833,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.789723813533783,0.345719963312149,0.3312543630599975,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822185516357422,0.2203758507966995,1.0113365650177002,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760162830352783,2.9760093688964844,7.120783720893087e-06,2.2986209392547607,0.9054770469665528,0.9054770469665528,0.0,179.9801788330078,153.0,48282.4921875,-0.0,2419.81494140625,1.0,280.9417419433594,284.098388671875,293.9242858886719,297.68280029296875,293.1499938964844,293.1499938964844,280.6499938964844,35632.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816199004650116,1.0,0.0,0.0,3.653753757476807,3.653777837753296,8.907828714654897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7347.1357421875,0.0,1534.5989990234375,1497.1583251953125,0.0,2620.392333984375,0.9058804512023926,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940871238708,0.2556309700012207,0.2340142726898193,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.876781165599823,0.4788522720336914,0.4565165042877197,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.96955144405365,0.6358518004417419,0.4454535841941833,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.789723813533783,0.345719963312149,0.3312543630599975,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822185516357422,0.2203758507966995,1.0113365650177002,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760162830352783,2.9760093688964844,7.120783720893087e-06,2.2986209392547607,0.9054770469665528,0.9054770469665528,0.0,179.9801788330078,153.0,48282.4921875,-0.0,2419.81494140625,1.0,280.9417419433594,284.098388671875,293.9242858886719,297.68280029296875,293.1499938964844,293.1499938964844,280.6499938964844,35632.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816199004650116,1.0,0.0,0.0,3.653753757476807,3.653777837753296,8.907828714654897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7347.1357421875,0.0,1534.5989990234375,1497.1583251953125,0.0,2620.392333984375,0.9058804512023926,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225337624549866,0.2552326023578644,0.2336771637201309,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832353353500366,0.4779916703701019,0.4557806849479675,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767445921897888,0.635723352432251,0.4455290138721466,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.795754075050354,0.3453681766986847,0.3309211730957031,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.687494695186615,0.2201110422611236,1.009782314300537,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671607971191,1.0,1.0,0.0,1.0,-2.972555160522461,2.972548246383667,7.104511951183667e-06,2.296069622039795,0.9054712653160096,0.9054712653160096,0.0,174.35513305664062,153.0,49313.765625,-0.0,2384.961669921875,1.0,280.6984558105469,283.9381408691406,293.97186279296875,297.91717529296875,293.1499938964844,293.1499938964844,280.6499938964844,35689.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218708038330078,1.0,0.0,0.0,3.6597800254821777,3.659803867340088,8.937236088968348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7171.18603515625,0.0,1541.74755859375,1497.1583251953125,0.0,2672.909912109375,0.907213568687439,1.0,0.0,3.0,1.0,0.0
