time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.726607620716095,0.2543827593326568,0.2329014241695404,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888671398162842,0.4765773415565491,0.4544778168201446,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540350914,0.6348351836204529,0.4449845254421234,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009971380233765,0.3445780277252197,0.3301612734794616,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920616030693054,0.2195318043231964,1.006894826889038,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753179788589478,1.0,1.0,0.0,1.0,-2.9650251865386963,2.9650180339813232,7.068849754432449e-06,2.290377378463745,0.9056274890899658,0.9056274890899658,0.0,169.20144653320312,141.0,49336.3984375,-0.0,2345.240234375,1.0,280.6576232910156,283.8808898925781,293.9656677246094,297.88848876953125,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257344961166382,1.0,0.0,0.0,3.6634488105773926,3.663472890853882,8.955163934842858e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7512.22705078125,0.0,1546.423583984375,1497.1583251953125,0.0,2708.775146484375,0.9081106185913086,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338299751281738,0.2519092857837677,0.2305759042501449,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.899334192276001,0.4727631509304046,0.450847715139389,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121017456054,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109333992004,0.3421623408794403,0.3277939260005951,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003020644187927,0.2177131026983261,0.9980651140213012,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.941925525665283,2.9419186115264893,6.959505299164448e-06,2.272694826126098,0.9006074070930481,0.9006074070930481,0.0,159.339111328125,129.0,50253.46484375,-0.0,2254.43359375,1.0,280.35809326171875,283.6427307128906,293.94488525390625,297.96307373046875,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351237177848816,1.0,0.0,0.0,3.661863803863525,3.661887884140015,8.947416745286318e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7624.36767578125,0.0,1547.0887451171875,1497.1583251953125,0.0,2796.19189453125,0.9079485535621644,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338299751281738,0.2519092857837677,0.2305759042501449,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.899334192276001,0.4727631509304046,0.450847715139389,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121017456054,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109333992004,0.3421623408794403,0.3277939260005951,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003020644187927,0.2177131026983261,0.9980651140213012,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.941925525665283,2.9419186115264893,6.959505299164448e-06,2.272694826126098,0.9006074070930481,0.9006074070930481,0.0,159.339111328125,129.0,50253.46484375,-0.0,2254.43359375,1.0,280.35809326171875,283.6427307128906,293.94488525390625,297.96307373046875,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351237177848816,1.0,0.0,0.0,3.661863803863525,3.661887884140015,8.947416745286318e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7624.36767578125,0.0,1547.0887451171875,1497.1583251953125,0.0,2796.19189453125,0.9079485535621644,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386239171028137,0.2498955875635147,0.2286699116230011,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065049290657043,0.4697341918945312,0.4479355812072754,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988774657249452,0.6291571259498596,0.4409248828887939,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165792226791382,0.3401225209236145,0.3257814943790436,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056807279586792,0.2161381691694259,0.9904507994651794,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598312020301819,1.0,1.0,0.0,1.0,-2.92218279838562,2.922175884246826,6.866644071124028e-06,2.2575459480285645,0.8937670588493347,0.8937670588493347,0.0,152.7652587890625,129.0,51122.5390625,-0.0,2187.11865234375,1.0,280.0775451660156,283.4356994628906,293.934814453125,298.0590209960937,293.1499938964844,293.1499938964844,280.04998779296875,36414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413270711898804,1.0,0.0,0.0,3.651079893112183,3.651103973388672,8.894795655578491e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7341.7353515625,0.0,1537.47216796875,1497.1583251953125,0.0,2854.11669921875,0.9057306051254272,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404431104660034,0.2488390803337097,0.2276373207569122,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094457626342772,0.4681526720523834,0.4463649690151214,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278496384620667,0.4374942183494568,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189091682434082,0.3390321433544159,0.3246773481369018,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077180743217468,0.2152848690748214,0.9862845540046692,284.6137084960937,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784075737,1.0,1.0,0.0,1.0,-2.908607006072998,2.908600330352783,6.803280029998859e-06,2.247185468673706,0.8903675675392151,0.8903675675392151,0.0,149.88632202148438,117.0,50963.19921875,-0.0,2149.45654296875,1.0,280.0581359863281,283.4066162109375,293.909912109375,297.9911193847656,293.1499938964844,293.1499938964844,280.3500061035156,36557.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419366478919983,1.0,0.0,0.0,3.642733097076416,3.642757177352905,8.854173074723803e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6881.8876953125,0.0,1529.2625732421875,1497.1583251953125,0.0,2859.814453125,0.9039827585220336,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475043535232544,0.2467297613620758,0.2251358181238174,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206371307373048,0.4646837711334228,0.442393958568573,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407054901123,0.3366725444793701,0.3218585848808288,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.714878499507904,0.2132945507764816,0.9750533103942872,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.862813949584961,2.862807512283325,6.590651537408121e-06,2.211763858795166,0.8830096125602722,0.8830096125602722,0.0,140.71229553222656,105.0,48994.58984375,-0.0,2027.419189453125,1.0,280.342041015625,283.5789794921875,293.8165283203125,297.6680603027344,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304898738861084,1.0,0.0,0.0,3.6160037517547607,3.616027593612671,8.724711051399936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6649.4033203125,0.0,1500.9923095703125,1497.1583251953125,0.0,2753.006591796875,0.8981555104255676,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475043535232544,0.2467297613620758,0.2251358181238174,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206371307373048,0.4646837711334228,0.442393958568573,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407054901123,0.3366725444793701,0.3218585848808288,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.714878499507904,0.2132945507764816,0.9750533103942872,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.862813949584961,2.862807512283325,6.590651537408121e-06,2.211763858795166,0.8830096125602722,0.8830096125602722,0.0,140.71229553222656,105.0,48994.58984375,-0.0,2027.419189453125,1.0,280.342041015625,283.5789794921875,293.8165283203125,297.6680603027344,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304898738861084,1.0,0.0,0.0,3.6160037517547607,3.616027593612671,8.724711051399936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6649.4033203125,0.0,1500.9923095703125,1497.1583251953125,0.0,2753.006591796875,0.8981555104255676,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591400742530823,0.2456660568714141,0.2236670553684234,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938111424446106,0.4625445008277893,0.4397833943367004,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642307281494,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004936218262,0.3353182077407837,0.3200390636920929,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.725382924079895,0.2120511084794998,0.9670698642730712,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.819432497024536,2.8194262981414795,6.392310751834884e-06,2.178196668624878,0.8761354088783264,0.8761354088783264,0.0,130.17445373535156,108.0,47010.83203125,-0.0,1906.1705322265625,1.0,280.641357421875,283.7721862792969,293.7776184082031,297.4582824707031,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171738982200623,1.0,0.0,0.0,3.586658239364624,3.586681842803955,8.583675707996008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6463.72119140625,0.0,1469.6383056640625,1497.1583251953125,0.0,2629.40771484375,0.8916717171669006,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591400742530823,0.2456660568714141,0.2236670553684234,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938111424446106,0.4625445008277893,0.4397833943367004,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642307281494,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004936218262,0.3353182077407837,0.3200390636920929,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.725382924079895,0.2120511084794998,0.9670698642730712,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.819432497024536,2.8194262981414795,6.392310751834884e-06,2.178196668624878,0.8761354088783264,0.8761354088783264,0.0,130.17445373535156,108.0,47010.83203125,-0.0,1906.1705322265625,1.0,280.641357421875,283.7721862792969,293.7776184082031,297.4582824707031,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171738982200623,1.0,0.0,0.0,3.586658239364624,3.586681842803955,8.583675707996008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6463.72119140625,0.0,1469.6383056640625,1497.1583251953125,0.0,2629.40771484375,0.8916717171669006,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638477087020874,0.2453227937221527,0.2231707721948623,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448224902153016,0.4617442786693573,0.4388050138950348,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382849216461182,0.3894677460193634,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.844953179359436,0.3348559141159057,0.3193979263305664,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294345498085022,0.2116367518901825,0.964264988899231,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.528134822845459,1.0,1.0,0.0,1.0,-2.803593873977661,2.8035874366760254,6.320292413874995e-06,2.16577696800232,0.873388409614563,0.873388409614563,0.0,126.3940658569336,108.0,45605.18359375,-0.0,1863.0804443359373,1.0,280.89678955078125,283.92999267578125,293.74786376953125,297.2633056640625,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092638850212097,1.0,0.0,0.0,3.5712547302246094,3.5712780952453613,8.510105544701219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6613.31689453125,0.0,1453.12646484375,1497.1583251953125,0.0,2556.416259765625,0.888286292552948,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.767682671546936,0.2450950890779495,0.2228577136993408,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.950040340423584,0.4611123502254486,0.4380806982517242,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422355771064758,0.3831210434436798,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490378856658936,0.3345364928245544,0.3189660310745239,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7326905131340027,0.2113593220710754,0.962360382080078,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863101005554,1.0,1.0,0.0,1.0,-2.7919046878814697,2.791898488998413,6.267560365813552e-06,2.1566829681396484,0.8697926998138428,0.8697926998138428,0.0,123.55412292480467,126.0,45200.375,-0.0,1831.3258056640625,1.0,280.9411926269531,283.9759521484375,293.7527770996094,297.2870788574219,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046368360519409,1.0,0.0,0.0,3.5563178062438965,3.5563409328460693,8.439066050414112e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6302.87060546875,0.0,1437.327392578125,1497.1583251953125,0.0,2513.894287109375,0.8849374055862427,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657303810119629,0.2447975128889084,0.2225710600614547,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470060467720032,0.4601033926010132,0.4370808899402618,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480468511581421,0.3855569362640381,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469568490982056,0.3341415524482727,0.3185463845729828,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.730891227722168,0.2110545039176941,0.9607838988304138,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857076644897,2.7908506393432617,6.262264378165128e-06,2.155600547790528,0.8643594980239868,0.8643594980239868,0.0,124.41985321044922,144.0,43667.1875,-0.0,1833.841064453125,1.0,281.2408142089844,284.1954345703125,293.7303771972656,297.139892578125,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932065725326538,1.0,0.0,0.0,3.52698016166687,3.527003288269043,8.300406193484378e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6169.43603515625,0.0,1406.18798828125,1497.1583251953125,0.0,2409.484130859375,0.8783958554267883,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657303810119629,0.2447975128889084,0.2225710600614547,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470060467720032,0.4601033926010132,0.4370808899402618,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480468511581421,0.3855569362640381,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469568490982056,0.3341415524482727,0.3185463845729828,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.730891227722168,0.2110545039176941,0.9607838988304138,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857076644897,2.7908506393432617,6.262264378165128e-06,2.155600547790528,0.8643594980239868,0.8643594980239868,0.0,124.41985321044922,144.0,43667.1875,-0.0,1833.841064453125,1.0,281.2408142089844,284.1954345703125,293.7303771972656,297.139892578125,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932065725326538,1.0,0.0,0.0,3.52698016166687,3.527003288269043,8.300406193484378e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6169.43603515625,0.0,1406.18798828125,1497.1583251953125,0.0,2409.484130859375,0.8783958554267883,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564210891723633,0.2446661293506622,0.2226307988166809,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331519603729248,0.4593547582626343,0.4365448653697967,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498862504959106,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360732078552,0.3340078592300415,0.3185858130455017,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225827574729919,0.2109412252902984,0.961168110370636,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084211349487305,2.8084146976470947,6.341264452203177e-06,2.169134616851806,0.8600497841835022,0.8600497841835022,0.0,130.7233123779297,162.0,42320.6875,-0.0,1891.415771484375,1.0,281.54052734375,284.4249572753906,293.7079162597656,297.0113525390625,293.1499938964844,293.1499938964844,281.8500061035156,36698.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830747961997986,1.0,0.0,0.0,3.500553131103516,3.5005760192871094,8.176485266631062e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6055.603515625,0.0,1378.1810302734375,1497.1583251953125,0.0,2317.79052734375,0.8724688291549683,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564210891723633,0.2446661293506622,0.2226307988166809,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331519603729248,0.4593547582626343,0.4365448653697967,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498862504959106,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360732078552,0.3340078592300415,0.3185858130455017,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225827574729919,0.2109412252902984,0.961168110370636,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084211349487305,2.8084146976470947,6.341264452203177e-06,2.169134616851806,0.8600497841835022,0.8600497841835022,0.0,130.7233123779297,162.0,42320.6875,-0.0,1891.415771484375,1.0,281.54052734375,284.4249572753906,293.7079162597656,297.0113525390625,293.1499938964844,293.1499938964844,281.8500061035156,36698.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830747961997986,1.0,0.0,0.0,3.500553131103516,3.5005760192871094,8.176485266631062e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6055.603515625,0.0,1378.1810302734375,1497.1583251953125,0.0,2317.79052734375,0.8724688291549683,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436315417289734,0.2446592897176742,0.222932830452919,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913465142250061,0.4587732255458832,0.4363158643245697,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478976249695,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173323631287,0.3340530097484588,0.3189440667629242,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102479934692383,0.210892379283905,0.96258944272995,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376262187957764,6.4740061134216376e-06,2.191759824752808,0.8568924069404602,0.8568924069404602,0.0,140.8784942626953,165.0,41074.1484375,-0.0,1987.076904296875,1.0,281.8403015136719,284.6573486328125,293.6828308105469,296.8908996582031,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739438414573669,1.0,0.0,0.0,3.478259801864624,3.47828221321106,8.072672130765568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5952.53173828125,0.0,1354.5433349609375,1497.1583251953125,0.0,2235.939697265625,0.8674373626708984,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436315417289734,0.2446592897176742,0.222932830452919,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913465142250061,0.4587732255458832,0.4363158643245697,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478976249695,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173323631287,0.3340530097484588,0.3189440667629242,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102479934692383,0.210892379283905,0.96258944272995,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376262187957764,6.4740061134216376e-06,2.191759824752808,0.8568924069404602,0.8568924069404602,0.0,140.8784942626953,165.0,41074.1484375,-0.0,1987.076904296875,1.0,281.8403015136719,284.6573486328125,293.6828308105469,296.8908996582031,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739438414573669,1.0,0.0,0.0,3.478259801864624,3.47828221321106,8.072672130765568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5952.53173828125,0.0,1354.5433349609375,1497.1583251953125,0.0,2235.939697265625,0.8674373626708984,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347816824913025,0.2447258383035659,0.2232514768838882,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.9003435373306274,0.4582794904708862,0.4361190497875213,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448648571968079,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396936416626,0.3341846168041229,0.3193373382091522,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006566524505615,0.2108307629823684,0.9636901021003724,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602447509765625,2.860238075256348,6.578315151273273e-06,2.2095489501953125,0.8547277450561523,0.8547277450561523,0.0,149.01431274414062,168.0,39763.63671875,-0.0,2063.724609375,1.0,282.1401062011719,284.8818359375,293.6534423828125,296.76763916015625,293.1499938964844,293.1499938964844,282.45001220703125,36463.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652191519737244,1.0,0.0,0.0,3.4606494903564453,3.460671901702881,7.991136499185814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5848.66357421875,0.0,1335.82421875,1497.1583251953125,0.0,2158.50390625,0.8634345531463623,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347816824913025,0.2447258383035659,0.2232514768838882,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.9003435373306274,0.4582794904708862,0.4361190497875213,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448648571968079,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396936416626,0.3341846168041229,0.3193373382091522,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006566524505615,0.2108307629823684,0.9636901021003724,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602447509765625,2.860238075256348,6.578315151273273e-06,2.2095489501953125,0.8547277450561523,0.8547277450561523,0.0,149.01431274414062,168.0,39763.63671875,-0.0,2063.724609375,1.0,282.1401062011719,284.8818359375,293.6534423828125,296.76763916015625,293.1499938964844,293.1499938964844,282.45001220703125,36463.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652191519737244,1.0,0.0,0.0,3.4606494903564453,3.460671901702881,7.991136499185814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5848.66357421875,0.0,1335.82421875,1497.1583251953125,0.0,2158.50390625,0.8634345531463623,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313401103019714,0.2447587847709655,0.2233751267194748,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953821659088135,0.4580409824848175,0.4359848201274872,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431838870048523,0.4468703866004944,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092002272605896,0.3342551290988922,0.3195033967494964,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968367695808411,0.2107923328876495,0.9640393257141112,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.9904479980469,1.0,0.5539059638977051,1.0,1.0,0.0,1.0,-2.869252920150757,2.869246244430542,6.620036401727703e-06,2.2166061401367188,0.8544403910636902,0.8544403910636902,0.0,152.4007568359375,168.0,38609.96484375,-0.0,2095.28955078125,1.0,282.3932189941406,285.04443359375,293.6185913085937,296.5998229980469,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591071724891663,1.0,0.0,0.0,3.453299760818481,3.453322172164917,7.957229399835342e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5984.89501953125,0.0,1327.91162109375,1497.1583251953125,0.0,2104.74609375,0.861786425113678,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277306914329529,0.2448248416185379,0.2235768288373947,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901655077934265,0.4578540921211242,0.4359568655490875,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974681735038756,0.6417753100395203,0.4496824741363525,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047942519187927,0.3343588411808014,0.3197475969791412,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927980184555054,0.2107738554477691,0.9646345376968384,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566080808639526,1.0,1.0,0.0,1.0,-2.873847246170044,2.873840570449829,6.64185790810734e-06,2.220425844192505,0.8533861637115479,0.8533861637115479,0.0,155.9653778076172,171.0,38369.65625,-0.0,2120.46826171875,1.0,282.4400329589844,285.0965881347656,293.6184997558594,296.6333923339844,293.1499938964844,293.1499938964844,282.75,36344.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559996843338013,1.0,0.0,0.0,3.4475200176239014,3.447542190551758,7.9306158795589e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5741.83544921875,0.0,1321.786865234375,1497.1583251953125,0.0,2077.578125,0.8604280948638916,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210516929626465,0.2448961585760116,0.2238878756761551,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806718587875366,0.4574542641639709,0.4358290135860443,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415172576904,0.4488997757434845,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184616088867,0.3345192074775696,0.3201555907726288,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854005455970764,0.2107087075710296,0.9655446410179138,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.874731063842773,2.8747243881225586,6.646079327765619e-06,2.2211689949035645,0.8526579141616821,0.8526579141616821,0.0,162.49343872070312,174.0,36865.01171875,-0.0,2153.947021484375,1.0,282.7398376464844,285.299072265625,293.5792541503906,296.4857482910156,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457011342048645,1.0,0.0,0.0,3.438352108001709,3.438374280929565,7.888492632446287e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5629.86328125,0.0,1311.8973388671875,1497.1583251953125,0.0,1988.3770751953125,0.8583118319511414,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210516929626465,0.2448961585760116,0.2238878756761551,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806718587875366,0.4574542641639709,0.4358290135860443,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415172576904,0.4488997757434845,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184616088867,0.3345192074775696,0.3201555907726288,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854005455970764,0.2107087075710296,0.9655446410179138,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.874731063842773,2.8747243881225586,6.646079327765619e-06,2.2211689949035645,0.8526579141616821,0.8526579141616821,0.0,162.49343872070312,174.0,36865.01171875,-0.0,2153.947021484375,1.0,282.7398376464844,285.299072265625,293.5792541503906,296.4857482910156,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457011342048645,1.0,0.0,0.0,3.438352108001709,3.438374280929565,7.888492632446287e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5629.86328125,0.0,1311.8973388671875,1497.1583251953125,0.0,1988.3770751953125,0.8583118319511414,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163489460945129,0.244994431734085,0.224146693944931,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741183280944824,0.4571448862552643,0.4357010424137115,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416677832603455,0.4493089020252228,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.79100501537323,0.3347110152244568,0.3205155730247497,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.680308997631073,0.2106871902942657,0.9662898182868958,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.8767077922821045,2.8767011165618896,6.655382094322704e-06,2.2227678298950195,0.8526564240455627,0.8526564240455627,0.0,167.35714721679688,177.0,35368.73046875,-0.0,2181.165771484375,1.0,283.03973388671875,285.4989318847656,293.5383605957031,296.333984375,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342250943183899,1.0,0.0,0.0,3.4329986572265625,3.433020830154419,7.863947075748001e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5699.34619140625,0.0,1305.8538818359375,1497.1583251953125,0.0,1890.6029052734373,0.8550442457199097,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163489460945129,0.244994431734085,0.224146693944931,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741183280944824,0.4571448862552643,0.4357010424137115,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416677832603455,0.4493089020252228,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.79100501537323,0.3347110152244568,0.3205155730247497,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.680308997631073,0.2106871902942657,0.9662898182868958,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.8767077922821045,2.8767011165618896,6.655382094322704e-06,2.2227678298950195,0.8526564240455627,0.8526564240455627,0.0,167.35714721679688,177.0,35368.73046875,-0.0,2181.165771484375,1.0,283.03973388671875,285.4989318847656,293.5383605957031,296.333984375,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342250943183899,1.0,0.0,0.0,3.4329986572265625,3.433020830154419,7.863947075748001e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5699.34619140625,0.0,1305.8538818359375,1497.1583251953125,0.0,1890.6029052734373,0.8550442457199097,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120803594589233,0.2447452098131179,0.2241956144571304,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685027956962585,0.4564679861068725,0.4353661835193634,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420100927352905,0.4497852921485901,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861642837524414,0.3345802724361419,0.3206722438335418,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759243607521057,0.2104648649692535,0.9664406180381776,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310276031494,2.87730360031128,6.658439815510064e-06,2.223353862762451,0.8511093258857727,0.8511093258857727,0.0,171.6021728515625,180.0,34635.17578125,-0.0,2203.021484375,1.0,283.14630126953125,285.5738220214844,293.52850341796875,296.2962341308594,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299621105194092,1.0,0.0,0.0,3.408652782440185,3.408674478530884,7.752804549454595e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5746.69873046875,0.0,1279.33642578125,1497.1583251953125,0.0,1854.7508544921875,0.8479952216148376,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120803594589233,0.2447452098131179,0.2241956144571304,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685027956962585,0.4564679861068725,0.4353661835193634,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420100927352905,0.4497852921485901,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861642837524414,0.3345802724361419,0.3206722438335418,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759243607521057,0.2104648649692535,0.9664406180381776,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310276031494,2.87730360031128,6.658439815510064e-06,2.223353862762451,0.8511093258857727,0.8511093258857727,0.0,171.6021728515625,180.0,34635.17578125,-0.0,2203.021484375,1.0,283.14630126953125,285.5738220214844,293.52850341796875,296.2962341308594,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299621105194092,1.0,0.0,0.0,3.408652782440185,3.408674478530884,7.752804549454595e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5746.69873046875,0.0,1279.33642578125,1497.1583251953125,0.0,1854.7508544921875,0.8479952216148376,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071391344070435,0.2439459860324859,0.2237689793109893,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626219034194946,0.4551451504230499,0.434453547000885,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415048837661743,0.4497161507606506,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839248657227,0.3339009284973144,0.3203397989273071,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712188124656677,0.2098518162965774,0.9649813175201416,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.8734688758850098,2.873462200164795,6.6409361352270935e-06,2.220503091812134,0.8476676940917969,0.8476676940917969,0.0,175.8131561279297,183.0,34238.85546875,-0.0,2217.068603515625,1.0,283.1498718261719,285.5829162597656,293.5085754394531,296.2705078125,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301989793777466,1.0,0.0,0.0,3.363302230834961,3.363323450088501,7.547881750724628e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5720.505859375,0.0,1231.352783203125,1497.1583251953125,0.0,1856.73583984375,0.8369085788726807,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071391344070435,0.2439459860324859,0.2237689793109893,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626219034194946,0.4551451504230499,0.434453547000885,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415048837661743,0.4497161507606506,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839248657227,0.3339009284973144,0.3203397989273071,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712188124656677,0.2098518162965774,0.9649813175201416,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.8734688758850098,2.873462200164795,6.6409361352270935e-06,2.220503091812134,0.8476676940917969,0.8476676940917969,0.0,175.8131561279297,183.0,34238.85546875,-0.0,2217.068603515625,1.0,283.1498718261719,285.5829162597656,293.5085754394531,296.2705078125,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301989793777466,1.0,0.0,0.0,3.363302230834961,3.363323450088501,7.547881750724628e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5720.505859375,0.0,1231.352783203125,1497.1583251953125,0.0,1856.73583984375,0.8369085788726807,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044762372970581,0.2433976382017135,0.2233975976705551,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596157431602478,0.4543029069900512,0.4337976574897766,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698520302772522,0.6410244703292847,0.4494910538196563,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782940864562988,0.3333983719348907,0.3199986219406128,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687602996826172,0.2094185203313827,0.9636266231536864,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693161487579346,1.0,1.0,0.0,1.0,-2.869927167892456,2.869920492172241,6.624673005717341e-06,2.2178099155426025,0.8454588651657104,0.8454588651657104,0.0,177.89468383789062,183.0,33986.67578125,-0.0,2221.171630859375,1.0,283.14996337890625,285.5902404785156,293.4884338378906,296.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300872206687927,1.0,0.0,0.0,3.3278610706329346,3.3278818130493164,7.389646725641796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5699.05859375,0.0,1194.4083251953125,1497.1583251953125,0.0,1855.7989501953125,0.8311092853546143,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018125057220459,0.2427892535924911,0.2229630649089813,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566639423370361,0.4533852934837341,0.433059960603714,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668399691581726,0.6404519081115723,0.4491935968399048,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756307721138,0.3328226208686828,0.3195790946483612,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663128137588501,0.208924189209938,0.9619646668434144,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700017213821411,1.0,1.0,0.0,1.0,-2.8656601905822754,2.8656535148620605,6.6050683926732745e-06,2.214548349380493,0.8428577184677124,0.8428577184677124,0.0,179.91847229003906,186.0,33772.9375,-0.0,2223.733154296875,1.0,283.1499938964844,285.5924377441406,293.46551513671875,296.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,34460.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295697331428528,1.0,0.0,0.0,3.3044238090515137,3.3044445514678955,7.285926812983234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5680.1025390625,0.0,1171.181640625,1497.1583251953125,0.0,1851.4639892578125,0.8227105736732483,1.0,0.0,3.0,1.0,0.0
