time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988561153411865,0.2420615553855896,0.2224197834730148,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534428477287292,0.4522981643676758,0.4321591854095459,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.963464617729187,0.6397396326065063,0.4487932026386261,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727024555206299,0.3321160972118377,0.3190355002880096,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.663607656955719,0.2083163112401962,0.9598055481910706,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455111503601,1.0,1.0,0.0,1.0,-2.8601958751678467,2.860189199447632,6.579973160114605e-06,2.210356950759888,0.8396621346473694,0.8396621346473694,0.0,182.1135406494141,186.0,33458.515625,-0.0,2225.062744140625,1.0,283.1499938964844,285.6022033691406,293.4378356933594,296.1526794433594,293.1499938964844,293.1499938964844,283.1499938964844,33873.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284600734710693,1.0,0.0,0.0,3.259870767593384,3.2598907947540283,7.090781082297326e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5652.921875,0.0,1126.69091796875,1497.1583251953125,0.0,1842.181396484375,0.8148154616355896,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965811848640442,0.2414631247520446,0.2219666242599487,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509970307350159,0.4514092803001404,0.4314161539077759,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608434438705444,0.6391358375549316,0.4484480023384094,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704658508300781,0.3315242230892181,0.3185703158378601,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615315675735474,0.2078060805797577,0.9579451084136964,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744261741638,1.0,1.0,0.0,1.0,-2.855548620223999,2.855542182922364,6.558654604305048e-06,2.2067863941192627,0.8368360996246338,0.8368360996246338,0.0,183.7783050537109,189.0,33245.6484375,-0.0,2225.200439453125,1.0,283.1499938964844,285.6055603027344,293.41619873046875,296.1151733398437,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273065447807312,1.0,0.0,0.0,3.235050916671753,3.2350707054138184,6.983217417655396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5634.4072265625,0.0,1103.1241455078125,1497.1583251953125,0.0,1832.5511474609373,0.8061147332191467,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915585994720459,0.2400481402873993,0.220869556069374,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456858396530151,0.4493167698383331,0.4296370148658752,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376708745956421,0.447578877210617,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771374702454,0.3300966024398803,0.3174148797988891,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569687724113464,0.2065698504447937,0.9532917737960817,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066619873047,2.844059944152832,6.506092631752836e-06,2.197947263717652,0.8297207951545715,0.8297207951545715,0.0,187.39747619628903,177.0,32668.568359375,-0.0,2223.122802734375,1.0,283.1499938964844,285.6222229003906,293.3668212890625,296.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239034175872803,1.0,0.0,0.0,3.1571037769317627,3.157122611999512,6.650756176895811e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5585.953125,0.0,1030.1357421875,1497.1583251953125,0.0,1804.2569580078125,0.7875756621360779,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915585994720459,0.2400481402873993,0.220869556069374,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456858396530151,0.4493167698383331,0.4296370148658752,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376708745956421,0.447578877210617,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771374702454,0.3300966024398803,0.3174148797988891,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569687724113464,0.2065698504447937,0.9532917737960817,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066619873047,2.844059944152832,6.506092631752836e-06,2.197947263717652,0.8297207951545715,0.8297207951545715,0.0,187.39747619628903,177.0,32668.568359375,-0.0,2223.122802734375,1.0,283.1499938964844,285.6222229003906,293.3668212890625,296.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239034175872803,1.0,0.0,0.0,3.1571037769317627,3.157122611999512,6.650756176895811e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5585.953125,0.0,1030.1357421875,1497.1583251953125,0.0,1804.2569580078125,0.7875756621360779,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921663880348206,0.2385981082916259,0.219488188624382,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.846722424030304,0.4471620321273803,0.4275355339050293,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361136436462402,0.446451336145401,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085362434387,0.3285954892635345,0.3159254491329193,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625372886658,0.2052684873342514,0.9470881223678588,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292829990386963,2.8292765617370605,6.438756827265024e-06,2.186579704284668,0.8215606808662415,0.8215606808662415,0.0,184.5247039794922,165.0,32031.462890625,-0.0,2184.08642578125,1.0,283.1499938964844,285.64117431640625,293.3173217773437,295.9281616210937,293.1499938964844,293.1499938964844,283.1499938964844,31917.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198134064674377,1.0,0.0,0.0,3.0717885494232178,3.071806669235229,6.296162382568582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5534.30615234375,0.0,954.2972412109376,1497.1583251953125,0.0,1770.486572265625,0.7673830986022949,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921663880348206,0.2385981082916259,0.219488188624382,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.846722424030304,0.4471620321273803,0.4275355339050293,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361136436462402,0.446451336145401,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085362434387,0.3285954892635345,0.3159254491329193,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625372886658,0.2052684873342514,0.9470881223678588,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292829990386963,2.8292765617370605,6.438756827265024e-06,2.186579704284668,0.8215606808662415,0.8215606808662415,0.0,184.5247039794922,165.0,32031.462890625,-0.0,2184.08642578125,1.0,283.1499938964844,285.64117431640625,293.3173217773437,295.9281616210937,293.1499938964844,293.1499938964844,283.1499938964844,31917.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198134064674377,1.0,0.0,0.0,3.0717885494232178,3.071806669235229,6.296162382568582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5534.30615234375,0.0,954.2972412109376,1497.1583251953125,0.0,1770.486572265625,0.7673830986022949,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964210271835327,0.2371641993522644,0.2179684489965438,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518631458282471,0.4449887275695801,0.4252558946609497,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345027685165405,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.771472156047821,0.3270692825317383,0.314250648021698,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612329483032227,0.2039569020271301,0.9400635957717896,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127212524414062,2.8127148151397705,6.363635293382686e-06,2.173797845840454,0.8123583793640137,0.8123583793640137,0.0,177.7010498046875,153.0,31343.330078125,-0.0,2123.491943359375,1.0,283.1499938964844,285.6626892089844,293.2660827636719,295.8273620605469,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715153157711029,1.0,0.0,0.0,2.979703903198242,2.979721069335937,5.924334232076944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5479.505859375,0.0,877.0218505859375,1497.1583251953125,0.0,1732.3289794921875,0.7456916570663452,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964210271835327,0.2371641993522644,0.2179684489965438,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518631458282471,0.4449887275695801,0.4252558946609497,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345027685165405,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.771472156047821,0.3270692825317383,0.314250648021698,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612329483032227,0.2039569020271301,0.9400635957717896,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127212524414062,2.8127148151397705,6.363635293382686e-06,2.173797845840454,0.8123583793640137,0.8123583793640137,0.0,177.7010498046875,153.0,31343.330078125,-0.0,2123.491943359375,1.0,283.1499938964844,285.6626892089844,293.2660827636719,295.8273620605469,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715153157711029,1.0,0.0,0.0,2.979703903198242,2.979721069335937,5.924334232076944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5479.505859375,0.0,877.0218505859375,1497.1583251953125,0.0,1732.3289794921875,0.7456916570663452,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995007991790771,0.2364549338817596,0.2171814143657684,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555434346199036,0.443899393081665,0.4240763783454895,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688961505889891,0.6336814761161804,0.4444882273674011,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749325633049011,0.3263011276721954,0.3133720755577087,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640057563781738,0.2033027857542038,0.9363882541656494,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578873157501221,1.0,1.0,0.0,1.0,-2.8040664196014404,2.8040599822998047,6.324542937363731e-06,2.167113304138184,0.8074213862419128,0.8074213862419128,0.0,173.42202758789062,153.0,30951.9453125,-0.0,2088.677734375,1.0,283.1499938964844,285.6779479980469,293.23944091796875,295.77325439453125,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125948071479797,1.0,0.0,0.0,2.9238505363464355,2.9238672256469727,5.704317231902678e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5448.75927734375,0.0,831.852783203125,1497.1583251953125,0.0,1711.53125,0.7352791428565979,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031224370002747,0.2357494682073593,0.2163871973752975,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598853349685669,0.4428079724311828,0.4228842556476593,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048812866212,0.632846474647522,0.443793386220932,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789965271949768,0.3255296647548675,0.3124784231185913,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673057079315186,0.2026508301496505,0.9326577186584472,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538771748542786,1.0,1.0,0.0,1.0,-2.7952866554260254,2.7952804565429688,6.285006747930311e-06,2.160331010818481,0.8021645545959473,0.8021645545959473,0.0,168.7462158203125,141.0,30611.970703125,-0.0,2051.968017578125,1.0,283.1499938964844,285.6875,293.2127380371094,295.7211608886719,293.1499938964844,293.1499938964844,283.1499938964844,30099.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099251747131348,1.0,0.0,0.0,2.881322860717773,2.8813393115997314,5.539585004044056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5422.10986328125,0.0,799.479248046875,1497.1583251953125,0.0,1689.94384765625,0.7226155400276184,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117127180099487,0.2343512624502182,0.214777186512947,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.4406252801418304,0.4204631447792053,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311488151550293,0.4423533380031585,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632250785828,0.3239807784557342,0.3106501400470733,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753596663475037,0.2013553977012634,0.9250749349594116,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774009704589844,2.777394771575928,6.204836608958431e-06,2.1465091705322266,0.7910404205322266,0.7910404205322266,0.0,158.5946807861328,129.0,29840.494140625,-0.0,1974.8846435546875,1.0,283.1499938964844,285.71600341796875,293.15740966796875,295.60992431640625,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041216492652893,1.0,0.0,0.0,2.777031183242798,2.7770466804504395,5.145823251950787e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5362.41796875,0.0,722.6688232421875,1497.1583251953125,0.0,1643.4312744140625,0.6982512474060059,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117127180099487,0.2343512624502182,0.214777186512947,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.4406252801418304,0.4204631447792053,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311488151550293,0.4423533380031585,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632250785828,0.3239807784557342,0.3106501400470733,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753596663475037,0.2013553977012634,0.9250749349594116,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774009704589844,2.777394771575928,6.204836608958431e-06,2.1465091705322266,0.7910404205322266,0.7910404205322266,0.0,158.5946807861328,129.0,29840.494140625,-0.0,1974.8846435546875,1.0,283.1499938964844,285.71600341796875,293.15740966796875,295.60992431640625,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041216492652893,1.0,0.0,0.0,2.777031183242798,2.7770466804504395,5.145823251950787e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5362.41796875,0.0,722.6688232421875,1497.1583251953125,0.0,1643.4312744140625,0.6982512474060059,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214564681053162,0.232967272400856,0.2131550312042236,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384446442127228,0.418016254901886,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294285655021667,0.4408745467662811,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006625175476074,0.3224247097969055,0.308788001537323,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853466629981995,0.2000699937343597,0.9174124002456664,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.759285449981689,2.759279489517212,6.124154424469452e-06,2.1325063705444336,0.779045820236206,0.779045820236206,0.0,147.7703399658203,117.0,29030.5859375,-0.0,1895.2076416015625,1.0,283.1499938964844,285.74859619140625,293.1001892089844,295.493896484375,293.1499938964844,293.1499938964844,283.1499938964844,28232.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977260112762451,1.0,0.0,0.0,2.6672658920288086,2.6672801971435547,4.747073489852483e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5300.6669921875,0.0,647.5375366210938,1497.1583251953125,0.0,1592.853759765625,0.6727060079574585,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214564681053162,0.232967272400856,0.2131550312042236,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384446442127228,0.418016254901886,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294285655021667,0.4408745467662811,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006625175476074,0.3224247097969055,0.308788001537323,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853466629981995,0.2000699937343597,0.9174124002456664,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.759285449981689,2.759279489517212,6.124154424469452e-06,2.1325063705444336,0.779045820236206,0.779045820236206,0.0,147.7703399658203,117.0,29030.5859375,-0.0,1895.2076416015625,1.0,283.1499938964844,285.74859619140625,293.1001892089844,295.493896484375,293.1499938964844,293.1499938964844,283.1499938964844,28232.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977260112762451,1.0,0.0,0.0,2.6672658920288086,2.6672801971435547,4.747073489852483e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5300.6669921875,0.0,647.5375366210938,1497.1583251953125,0.0,1592.853759765625,0.6727060079574585,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296867966651917,0.2315379977226257,0.2115877866744995,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950842022895813,0.4362108409404754,0.4156203866004944,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110232949256897,0.3208082318305969,0.3069678246974945,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941660046577454,0.1987424045801162,0.9100204706192015,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.726073980331421,2.726068019866944,5.978009085083613e-06,2.107023239135742,0.766106367111206,0.766106367111206,0.0,138.37635803222656,105.0,28104.095703125,-0.0,1800.258056640625,1.0,283.1499938964844,285.7795104980469,293.04052734375,295.3702087402344,293.1499938964844,293.1499938964844,283.1499938964844,27285.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906189322471619,1.0,0.0,0.0,2.5522942543029785,2.552307605743408,4.346651394371293e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5233.07568359375,0.0,574.8658447265625,1497.1583251953125,0.0,1537.5203857421875,0.6460586786270142,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296867966651917,0.2315379977226257,0.2115877866744995,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950842022895813,0.4362108409404754,0.4156203866004944,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110232949256897,0.3208082318305969,0.3069678246974945,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941660046577454,0.1987424045801162,0.9100204706192015,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.726073980331421,2.726068019866944,5.978009085083613e-06,2.107023239135742,0.766106367111206,0.766106367111206,0.0,138.37635803222656,105.0,28104.095703125,-0.0,1800.258056640625,1.0,283.1499938964844,285.7795104980469,293.04052734375,295.3702087402344,293.1499938964844,293.1499938964844,283.1499938964844,27285.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906189322471619,1.0,0.0,0.0,2.5522942543029785,2.552307605743408,4.346651394371293e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5233.07568359375,0.0,574.8658447265625,1497.1583251953125,0.0,1537.5203857421875,0.6460586786270142,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389042973518372,0.2300523370504379,0.2099612653255462,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083907008171082,0.4339065849781036,0.4131511151790619,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322371959686279,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624757766724,0.3191226124763489,0.305074393749237,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585875511169,0.197373479604721,0.9023950695991516,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561418533325,2.6855556964874268,5.801636234537e-06,2.0757040977478027,0.7521650195121765,0.7521650195121765,0.0,128.71090698242188,93.0,27100.51171875,-0.0,1695.4825439453125,1.0,283.1499938964844,285.8105163574219,292.97705078125,295.2350769042969,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822808384895325,1.0,0.0,0.0,2.432027578353882,2.432039976119995,3.9466655721298594e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5160.53515625,0.0,505.1488342285156,1497.1583251953125,0.0,1473.8211669921875,0.6183198690414429,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389042973518372,0.2300523370504379,0.2099612653255462,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083907008171082,0.4339065849781036,0.4131511151790619,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322371959686279,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624757766724,0.3191226124763489,0.305074393749237,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585875511169,0.197373479604721,0.9023950695991516,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561418533325,2.6855556964874268,5.801636234537e-06,2.0757040977478027,0.7521650195121765,0.7521650195121765,0.0,128.71090698242188,93.0,27100.51171875,-0.0,1695.4825439453125,1.0,283.1499938964844,285.8105163574219,292.97705078125,295.2350769042969,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822808384895325,1.0,0.0,0.0,2.432027578353882,2.432039976119995,3.9466655721298594e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5160.53515625,0.0,505.1488342285156,1497.1583251953125,0.0,1473.8211669921875,0.6183198690414429,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442838549613953,0.2293009608983993,0.2091294527053833,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166297912597656,0.4327408671379089,0.4118914604187011,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347615718841553,0.3954218924045563,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281064629554749,0.3182644844055176,0.3041024506092071,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097177505493164,0.1966883093118667,0.8985228538513184,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079767107963562,1.0,1.0,0.0,1.0,-2.664159059524536,2.6641533374786377,5.70949305256363e-06,2.059142589569092,0.7448990941047668,0.7448990941047668,0.0,123.67704010009766,93.0,26545.7734375,-0.0,1641.62353515625,1.0,283.1499938964844,285.8311462402344,292.9444274902344,295.1631774902344,293.1499938964844,293.1499938964844,283.1499938964844,25694.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776100397109985,1.0,0.0,0.0,2.3628246784210205,2.362836599349976,3.725257613496069e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5120.98779296875,0.0,467.29583740234375,1497.1583251953125,0.0,1438.7354736328125,0.6050488352775574,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.750289261341095,0.2285470217466354,0.2082953155040741,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259770512580872,0.4315697848796844,0.4106275141239166,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377481818199158,0.3840126693248749,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348468542098999,0.317399114370346,0.3031232357025146,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156593203544617,0.1960102617740631,0.8946653604507446,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388297080994,1.0,1.0,0.0,1.0,-2.64211654663086,2.64211106300354,5.615360350930132e-06,2.042083263397217,0.7373274564743042,0.7373274564743042,0.0,118.54169464111328,96.0,26050.787109375,-0.0,1587.200927734375,1.0,283.1499938964844,285.845458984375,292.9121398925781,295.09393310546875,293.1499938964844,293.1499938964844,283.1499938964844,25369.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726768016815186,1.0,0.0,0.0,2.3069908618927,2.307002305984497,3.551281508862303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5086.17138671875,0.0,439.083984375,1497.1583251953125,0.0,1402.1585693359375,0.589611291885376,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553213238716125,0.2275991290807724,0.207303985953331,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.933837890625,0.4300888478755951,0.4090867340564728,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417215466499329,0.37435182929039,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.840518593788147,0.3163036108016968,0.301944762468338,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203535437583923,0.1951767653226852,0.8901901841163635,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303638458252,1.0,1.0,0.0,1.0,-2.620656728744507,2.6206512451171875,5.524091648112517e-06,2.0252907276153564,0.7274912595748901,0.7274912595748901,0.0,114.19248962402344,96.0,25363.1953125,-0.0,1537.9285888671875,1.0,283.1499938964844,285.87603759765625,292.8701477050781,295.00067138671875,293.1499938964844,293.1499938964844,283.1499938964844,24609.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659298539161682,1.0,0.0,0.0,2.21916937828064,2.2191803455352783,3.28605125332615e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5037.36376953125,0.0,395.9850769042969,1497.1583251953125,0.0,1352.956298828125,0.5722299218177795,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572832107543945,0.2270699441432953,0.2067770808935165,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369016885757446,0.4292632341384887,0.4082548320293426,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437333226203918,0.3704395890235901,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427557349205017,0.3156906068325043,0.3013124465942383,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221379280090332,0.1947200447320938,0.8878596425056458,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175537109375,1.0,0.4937982559204101,1.0,1.0,0.0,1.0,-2.6107594966888428,2.6107540130615234,5.482339929585578e-06,2.017590045928955,0.7218050956726074,0.7218050956726074,0.0,112.4186782836914,99.0,25027.03515625,-0.0,1516.48291015625,1.0,283.1499938964844,285.8907165527344,292.8472595214844,294.9515380859375,293.1499938964844,293.1499938964844,283.1499938964844,24375.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620439887046814,1.0,0.0,0.0,2.1781041622161865,2.178114652633667,3.1655605425839894e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5013.7158203125,0.0,377.3894958496094,1497.1583251953125,0.0,1325.0611572265625,0.5601382255554199,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602139711380005,0.2256267219781875,0.2053861171007156,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103959083556,0.4270179867744446,0.4060365855693817,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636389970779419,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462286591529846,0.3140122294425964,0.2996302545070648,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753739356995,0.193485751748085,0.8818293213844299,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062345027923,1.0,1.0,0.0,1.0,-2.588976621627808,2.5889711380004883,5.391023023548769e-06,2.0006494522094727,0.7058369517326355,0.7058369517326355,0.0,109.21601104736328,102.0,24019.111328125,-0.0,1472.899658203125,1.0,283.1499938964844,285.9472351074219,292.7837829589844,294.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,23340.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650907576084137,1.0,0.0,0.0,2.046992540359497,2.047002077102661,2.795927116494568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4943.91748046875,0.0,320.8584899902344,1497.1583251953125,0.0,1246.97412109375,0.5302450060844421,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602139711380005,0.2256267219781875,0.2053861171007156,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103959083556,0.4270179867744446,0.4060365855693817,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636389970779419,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462286591529846,0.3140122294425964,0.2996302545070648,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753739356995,0.193485751748085,0.8818293213844299,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062345027923,1.0,1.0,0.0,1.0,-2.588976621627808,2.5889711380004883,5.391023023548769e-06,2.0006494522094727,0.7058369517326355,0.7058369517326355,0.0,109.21601104736328,102.0,24019.111328125,-0.0,1472.899658203125,1.0,283.1499938964844,285.9472351074219,292.7837829589844,294.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,23340.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650907576084137,1.0,0.0,0.0,2.046992540359497,2.047002077102661,2.795927116494568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4943.91748046875,0.0,320.8584899902344,1497.1583251953125,0.0,1246.97412109375,0.5302450060844421,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601707577705383,0.2242204397916793,0.2040890008211136,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969394683838,0.4248420298099518,0.4039464294910431,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204310417175,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464604616165161,0.3123693168163299,0.2980448305606842,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335910797119,0.1922760754823684,0.8762487173080444,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860940873622894,1.0,1.0,0.0,1.0,-2.573606491088867,2.573601245880127,5.327075086825062e-06,1.988707423210144,0.6895453929901123,0.6895453929901123,0.0,107.8929214477539,105.0,23007.349609375,-0.0,1446.6546630859375,1.0,283.1499938964844,286.01239013671875,292.7203063964844,294.67401123046875,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394503116607666,1.0,0.0,0.0,1.915121793746948,1.915130615234375,2.447294491503272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4875.123046875,0.0,269.9662475585937,1497.1583251953125,0.0,1169.6334228515625,0.5002572536468506,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601707577705383,0.2242204397916793,0.2040890008211136,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969394683838,0.4248420298099518,0.4039464294910431,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204310417175,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464604616165161,0.3123693168163299,0.2980448305606842,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335910797119,0.1922760754823684,0.8762487173080444,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860940873622894,1.0,1.0,0.0,1.0,-2.573606491088867,2.573601245880127,5.327075086825062e-06,1.988707423210144,0.6895453929901123,0.6895453929901123,0.0,107.8929214477539,105.0,23007.349609375,-0.0,1446.6546630859375,1.0,283.1499938964844,286.01239013671875,292.7203063964844,294.67401123046875,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394503116607666,1.0,0.0,0.0,1.915121793746948,1.915130615234375,2.447294491503272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4875.123046875,0.0,269.9662475585937,1497.1583251953125,0.0,1169.6334228515625,0.5002572536468506,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580052614212036,0.2228525429964065,0.2028684467077255,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392371773719788,0.4227363467216491,0.4019666314125061,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956859588623,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443699479103088,0.3107641041278839,0.2965390384197235,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227555513381958,0.1910723000764846,0.8709230422973633,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392439842224,1.0,1.0,0.0,1.0,-2.562720537185669,2.5627152919769287,5.282037818687968e-06,1.9802603721618648,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.310546875,-0.0,1432.2115478515625,1.0,283.1499938964844,286.0845031738281,292.65557861328125,294.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275519132614136,1.0,0.0,0.0,1.7839124202728271,1.783920407295227,2.123442328638703e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4806.55859375,0.0,224.90724182128903,1497.1583251953125,0.0,1092.702392578125,0.4734833836555481,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580052614212036,0.2228525429964065,0.2028684467077255,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392371773719788,0.4227363467216491,0.4019666314125061,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956859588623,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443699479103088,0.3107641041278839,0.2965390384197235,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227555513381958,0.1910723000764846,0.8709230422973633,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392439842224,1.0,1.0,0.0,1.0,-2.562720537185669,2.5627152919769287,5.282037818687968e-06,1.9802603721618648,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.310546875,-0.0,1432.2115478515625,1.0,283.1499938964844,286.0845031738281,292.65557861328125,294.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275519132614136,1.0,0.0,0.0,1.7839124202728271,1.783920407295227,2.123442328638703e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4806.55859375,0.0,224.90724182128903,1497.1583251953125,0.0,1092.702392578125,0.4734833836555481,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563331127166748,0.2221633642911911,0.2022747099399566,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369898438453674,0.421684980392456,0.4010027945041656,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542553305625916,0.3637704849243164,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426799774169922,0.3099574148654938,0.2958039939403534,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212081551551819,0.1904582679271698,0.8682965636253357,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653010368347,1.0,1.0,0.0,1.0,-2.558480024337769,2.5584747791290283,5.264558240014594e-06,1.976975917816162,0.6645844578742981,0.6645844578742981,0.0,108.2166519165039,108.0,21529.244140625,-0.0,1428.187744140625,1.0,283.1499938964844,286.114501953125,292.624267578125,294.4685363769531,293.1499938964844,293.1499938964844,283.1499938964844,20861.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216198801994324,1.0,0.0,0.0,1.7296937704086304,1.7297013998031616,1.9963277964052406e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4776.36279296875,0.0,208.4644775390625,1497.1583251953125,0.0,1055.692626953125,0.4617921113967895,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.754334032535553,0.2214588969945907,0.2016763240098953,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342433214187622,0.4206193089485168,0.4000359177589416,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546744108200073,0.3656598329544067,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406363129615784,0.3091361224651336,0.2950649559497833,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193356156349182,0.1898270696401596,0.8656376004219055,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843982458114624,1.0,1.0,0.0,1.0,-2.55478572845459,2.5547804832458496,5.249361947790021e-06,1.9741184711456297,0.6559895873069763,0.6559895873069763,0.0,108.76651763916016,111.0,21090.375,-0.0,1425.755615234375,1.0,283.1499938964844,286.1427001953125,292.593505859375,294.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20641.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158046126365662,1.0,0.0,0.0,1.6785907745361328,1.678598165512085,1.880109152807563e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4747.142578125,0.0,193.9492950439453,1497.1583251953125,0.0,1020.3088989257812,0.4509602189064026,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495924234390259,0.2200009822845459,0.2004526257514953,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184383749961853,0.3980744481086731,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548514366149902,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383012771606,0.307443618774414,0.2935587465763092,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147584557533264,0.1885066032409668,0.8601508736610413,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847388565540313,1.0,1.0,0.0,1.0,-2.548524141311645,2.5485191345214844,5.2236741794331465e-06,1.9692845344543457,0.6383914351463318,0.6383914351463318,0.0,110.34706115722656,114.0,20236.677734375,-0.0,1424.4619140625,1.0,283.1499938964844,286.1959533691406,292.5322570800781,294.2804260253906,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045255064964294,1.0,0.0,0.0,1.582453966140747,1.582460880279541,1.670919687057904e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4690.36669921875,0.0,169.00193786621094,1497.1583251953125,0.0,954.2913208007812,0.4310755729675293,1.0,0.0,3.0,1.0,0.0
