time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495924234390259,0.2200009822845459,0.2004526257514953,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184383749961853,0.3980744481086731,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548514366149902,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383012771606,0.307443618774414,0.2935587465763092,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147584557533264,0.1885066032409668,0.8601508736610413,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847388565540313,1.0,1.0,0.0,1.0,-2.548524141311645,2.5485191345214844,5.2236741794331465e-06,1.9692845344543457,0.6383914351463318,0.6383914351463318,0.0,110.34706115722656,114.0,20236.677734375,-0.0,1424.4619140625,1.0,283.1499938964844,286.1959533691406,292.5322570800781,294.2804260253906,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045255064964294,1.0,0.0,0.0,1.582453966140747,1.582460880279541,1.670919687057904e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4690.36669921875,0.0,169.00193786621094,1497.1583251953125,0.0,954.2913208007812,0.4310755729675293,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442084550857544,0.2184866964817047,0.1991922110319137,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198804497718812,0.4161989688873291,0.3960726261138916,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542445421218872,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.830111563205719,0.3056893944740295,0.2920100092887878,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.709231436252594,0.187111422419548,0.8544062376022339,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316281318664,1.0,1.0,0.0,1.0,-2.543201208114624,2.543195962905884,5.201905423746212e-06,1.9651845693588257,0.6202598214149475,0.6202598214149475,0.0,112.41124725341795,117.0,19395.078125,-0.0,1426.4853515625,1.0,283.1499938964844,286.2475891113281,292.4696960449219,294.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,20176.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934721231460571,1.0,0.0,0.0,1.4910883903503418,1.491094946861267,1.4835431727533432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4634.47265625,0.0,147.83290100097656,1497.1583251953125,0.0,893.103759765625,0.4127534627914428,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442084550857544,0.2184866964817047,0.1991922110319137,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198804497718812,0.4161989688873291,0.3960726261138916,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542445421218872,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.830111563205719,0.3056893944740295,0.2920100092887878,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.709231436252594,0.187111422419548,0.8544062376022339,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316281318664,1.0,1.0,0.0,1.0,-2.543201208114624,2.543195962905884,5.201905423746212e-06,1.9651845693588257,0.6202598214149475,0.6202598214149475,0.0,112.41124725341795,117.0,19395.078125,-0.0,1426.4853515625,1.0,283.1499938964844,286.2475891113281,292.4696960449219,294.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,20176.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934721231460571,1.0,0.0,0.0,1.4910883903503418,1.491094946861267,1.4835431727533432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4634.47265625,0.0,147.83290100097656,1497.1583251953125,0.0,893.103759765625,0.4127534627914428,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385146021842957,0.2169325053691864,0.1979039758443832,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117845892906188,0.4139187932014465,0.3940403461456299,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529713869094849,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240748047828674,0.3038875460624695,0.290425181388855,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030103206634521,0.1856547892093658,0.8484281897544861,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131246089935,1.0,1.0,0.0,1.0,-2.5383687019348145,2.538363456726074,5.182194399822038e-06,1.9614686965942385,0.6016282439231873,0.6016282439231873,0.0,114.80561065673828,120.0,18551.41015625,-0.0,1430.5625,1.0,283.1499938964844,286.2995300292969,292.4052124023437,294.0307312011719,293.1499938964844,293.1499938964844,283.1499938964844,20058.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822528600692749,1.0,0.0,0.0,1.402321219444275,1.4023274183273315,1.312164954470063e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4578.6953125,0.0,129.33250427246094,1497.1583251953125,0.0,834.73974609375,0.3954560458660126,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385146021842957,0.2169325053691864,0.1979039758443832,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117845892906188,0.4139187932014465,0.3940403461456299,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529713869094849,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240748047828674,0.3038875460624695,0.290425181388855,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030103206634521,0.1856547892093658,0.8484281897544861,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131246089935,1.0,1.0,0.0,1.0,-2.5383687019348145,2.538363456726074,5.182194399822038e-06,1.9614686965942385,0.6016282439231873,0.6016282439231873,0.0,114.80561065673828,120.0,18551.41015625,-0.0,1430.5625,1.0,283.1499938964844,286.2995300292969,292.4052124023437,294.0307312011719,293.1499938964844,293.1499938964844,283.1499938964844,20058.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822528600692749,1.0,0.0,0.0,1.402321219444275,1.4023274183273315,1.312164954470063e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4578.6953125,0.0,129.33250427246094,1497.1583251953125,0.0,834.73974609375,0.3954560458660126,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343052625656128,0.2157871425151825,0.1969568282365799,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059831500053406,0.4122470617294311,0.392552763223648,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516764163970947,0.3888880312442779,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195360898971558,0.3025571703910827,0.2892571985721588,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983157396316528,0.184567242860794,0.8439686894416809,287.0504455566406,288.4549560546875,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175356864929,1.0,1.0,0.0,1.0,-2.535017251968384,2.535012006759644,5.168552434042795e-06,1.9588942527771,0.5878061056137085,0.5878061056137085,0.0,116.68944549560548,120.0,17934.23828125,-0.0,1434.3436279296875,1.0,283.1499938964844,286.337890625,292.357421875,293.9381103515625,293.1499938964844,293.1499938964844,283.1499938964844,19987.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738171935081482,1.0,0.0,0.0,1.3390330076217651,1.339038968086243,1.196398926595066e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4538.20947265625,0.0,117.2624969482422,1497.1583251953125,0.0,793.2573852539062,0.3834204971790313,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327103614807129,0.2153518050909042,0.1965972185134887,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038583040237428,0.4116132855415344,0.3919892311096191,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511115431785583,0.3909227550029754,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177953362464905,0.3020507991313934,0.2888129949569702,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965219974517822,0.1841511726379394,0.8422629237174988,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779351711273,1.0,1.0,0.0,1.0,-2.5337696075439453,2.533764362335205,5.163479272596305e-06,1.95793616771698,0.582523763179779,0.582523763179779,0.0,117.4252471923828,123.0,17699.966796875,-0.0,1435.8970947265625,1.0,283.1499938964844,286.3525390625,292.3392333984375,293.9028625488281,293.1499938964844,293.1499938964844,283.1499938964844,19962.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570546567440033,1.0,0.0,0.0,1.3153661489486694,1.3153719902038574,1.1544808842245405e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4522.9384765625,0.0,112.97313690185548,1497.1583251953125,0.0,777.7109985351562,0.3789838254451751,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298012375831604,0.2145545184612274,0.1959390938282013,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000738263130188,0.4104546308517456,0.3909595012664795,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499815583229065,0.3946764767169952,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145854473114014,0.3011223971843719,0.2879989743232727,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932372450828552,0.1833860725164413,0.8391260504722595,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885550439357757,1.0,1.0,0.0,1.0,-2.5315046310424805,2.53149962425232,5.154276550456416e-06,1.9561973810195925,0.5728045105934143,0.5728045105934143,0.0,118.79458618164062,123.0,17270.923828125,-0.0,1438.857666015625,1.0,283.1499938964844,286.3795471191406,292.30596923828125,293.8382873535156,293.1499938964844,293.1499938964844,283.1499938964844,19915.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564450740814209,1.0,0.0,0.0,1.2725220918655396,1.2725276947021484,1.0804981798173685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4495.12548828125,0.0,105.50352478027344,1497.1583251953125,0.0,749.5159301757812,0.3710411787033081,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268937826156616,0.2137535810470581,0.1952784955501556,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963049054145813,0.4092932343482971,0.3899279534816742,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487242579460144,0.398470938205719,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113265037536621,0.3001884222030639,0.287180483341217,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899487376213074,0.1826139837503433,0.8359603881835938,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892528653144836,1.0,1.0,0.0,1.0,-2.5292437076568604,2.529238700866699,5.145099294168176e-06,1.954461932182312,0.5629783868789673,0.5629783868789673,0.0,120.19387817382812,126.0,16839.92578125,-0.0,1441.9464111328125,1.0,283.1499938964844,286.40679931640625,292.2726135253906,293.7734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581761598587036,1.0,0.0,0.0,1.2301379442214966,1.2301435470581057,1.0097202363112957e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4467.40869140625,0.0,98.47699737548828,1497.1583251953125,0.0,721.5315551757812,0.3632998764514923,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227064967155457,0.2125946283340454,0.1943234801292419,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909204602241516,0.4076170027256012,0.388440191745758,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466955542564392,0.403977483510971,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065294623374939,0.2988346517086029,0.2859948575496673,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852338910102844,0.1814922243356704,0.8313605785369873,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902835190296173,1.0,1.0,0.0,1.0,-2.525973558425904,2.525968551635742,5.13184068040573e-06,1.951952338218689,0.5486477613449097,0.5486477613449097,0.0,122.2501220703125,126.0,16216.6337890625,-0.0,1446.5419921875,1.0,283.1499938964844,286.446533203125,292.224609375,293.6798400878906,293.1499938964844,293.1499938964844,283.1499938964844,19794.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488211512565613,1.0,0.0,0.0,1.170001745223999,1.1700071096420288,9.134114264952586e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4427.74560546875,0.0,89.09962463378906,1497.1583251953125,0.0,681.6990356445312,0.3525210320949554,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210747599601746,0.2121422439813614,0.1939509361982345,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888465762138367,0.4069640636444092,0.3878609538078308,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.645837128162384,0.4061259627342224,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.804627001285553,0.298305332660675,0.2855315506458282,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834131479263306,0.181053340435028,0.8295608162879944,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.490690141916275,1.0,1.0,0.0,1.0,-2.5246922969818115,2.5246872901916504,5.126651103637414e-06,1.950969219207764,0.5430188775062561,0.5430188775062561,0.0,123.06031799316406,129.0,15973.6572265625,-0.0,1448.3582763671875,1.0,283.1499938964844,286.46209716796875,292.2059936523437,293.6434326171875,293.1499938964844,293.1499938964844,283.1499938964844,19764.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450818538665771,1.0,0.0,0.0,1.1469295024871826,1.1469347476959229,8.77741967997281e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4412.42236328125,0.0,85.68008422851562,1497.1583251953125,0.0,666.3917846679688,0.3484523296356201,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151927351951599,0.2105184942483902,0.1926147788763046,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046266973018646,0.3857888579368591,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322128295898,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978757619857788,0.296399861574173,0.2838649749755859,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769941449165344,0.1794756650924682,0.8230908513069153,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593964099884,1.0,1.0,0.0,1.0,-2.5200510025024414,2.520045757293701,5.107873221277259e-06,1.947407603263855,0.5226570963859558,0.5226570963859558,0.0,125.99227142333984,117.0,15105.0546875,-0.0,1454.907470703125,1.0,283.1499938964844,286.5179748535156,292.139892578125,293.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312659740447998,1.0,0.0,0.0,1.0661379098892212,1.0661429166793823,7.584382188952078e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4358.291015625,0.0,74.45912170410156,1497.1583251953125,0.0,612.7492065429688,0.3345285356044769,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151927351951599,0.2105184942483902,0.1926147788763046,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046266973018646,0.3857888579368591,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322128295898,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978757619857788,0.296399861574173,0.2838649749755859,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769941449165344,0.1794756650924682,0.8230908513069153,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593964099884,1.0,1.0,0.0,1.0,-2.5200510025024414,2.520045757293701,5.107873221277259e-06,1.947407603263855,0.5226570963859558,0.5226570963859558,0.0,125.99227142333984,117.0,15105.0546875,-0.0,1454.907470703125,1.0,283.1499938964844,286.5179748535156,292.139892578125,293.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312659740447998,1.0,0.0,0.0,1.0661379098892212,1.0661429166793823,7.584382188952078e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4358.291015625,0.0,74.45912170410156,1497.1583251953125,0.0,612.7492065429688,0.3345285356044769,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.714651882648468,0.2088584005832672,0.1911026984453201,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022480249404907,0.3835317492485046,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462411403656,0.4115109443664551,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975934743881226,0.2944386303424835,0.2819984853267669,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761769652366638,0.1778614819049835,0.8157349228858948,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335530757904,1.0,1.0,0.0,1.0,-2.501699686050415,2.501694679260254,5.034170499129687e-06,1.9334269762039185,0.5017929077148438,0.5017929077148438,0.0,124.46099853515624,105.0,14215.3984375,-0.0,1424.5673828125,1.0,283.1499938964844,286.5707702636719,292.074462890625,293.38397216796875,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167462825775146,1.0,0.0,0.0,0.9879805445671082,0.9879853129386902,6.513137407182512e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4304.5966796875,0.0,64.67715454101562,1497.1583251953125,0.0,561.0547485351562,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.714651882648468,0.2088584005832672,0.1911026984453201,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022480249404907,0.3835317492485046,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462411403656,0.4115109443664551,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975934743881226,0.2944386303424835,0.2819984853267669,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761769652366638,0.1778614819049835,0.8157349228858948,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335530757904,1.0,1.0,0.0,1.0,-2.501699686050415,2.501694679260254,5.034170499129687e-06,1.9334269762039185,0.5017929077148438,0.5017929077148438,0.0,124.46099853515624,105.0,14215.3984375,-0.0,1424.5673828125,1.0,283.1499938964844,286.5707702636719,292.074462890625,293.38397216796875,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167462825775146,1.0,0.0,0.0,0.9879805445671082,0.9879853129386902,6.513137407182512e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4304.5966796875,0.0,64.67715454101562,1497.1583251953125,0.0,561.0547485351562,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182288765907288,0.2071755975484848,0.1894546449184417,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225629329681,0.3811127841472626,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385286450386047,0.4017023146152496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022221922874451,0.2924245595932007,0.2799622714519501,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796059608459473,0.1762355118989944,0.8077343702316284,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016619205475,1.0,1.0,0.0,1.0,-2.4729771614074707,2.4729721546173096,4.919393177260645e-06,1.9112755060195925,0.4802919626235962,0.4802919626235962,0.0,119.60745239257812,108.0,13367.537109375,-0.0,1367.5130615234375,1.0,283.1499938964844,286.6319885253906,292.0101623535156,293.2564392089844,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015386343002319,1.0,0.0,0.0,0.9124441146850586,0.9124486446380616,5.5552803246428084e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4253.4619140625,0.0,56.17046737670898,1497.1583251953125,0.0,511.664306640625,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182288765907288,0.2071755975484848,0.1894546449184417,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225629329681,0.3811127841472626,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385286450386047,0.4017023146152496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022221922874451,0.2924245595932007,0.2799622714519501,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796059608459473,0.1762355118989944,0.8077343702316284,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016619205475,1.0,1.0,0.0,1.0,-2.4729771614074707,2.4729721546173096,4.919393177260645e-06,1.9112755060195925,0.4802919626235962,0.4802919626235962,0.0,119.60745239257812,108.0,13367.537109375,-0.0,1367.5130615234375,1.0,283.1499938964844,286.6319885253906,292.0101623535156,293.2564392089844,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015386343002319,1.0,0.0,0.0,0.9124441146850586,0.9124486446380616,5.5552803246428084e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4253.4619140625,0.0,56.17046737670898,1497.1583251953125,0.0,511.664306640625,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190338969230652,0.2063357681035995,0.1886546909809112,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882431387901306,0.3986028432846069,0.3799194693565368,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.638687789440155,0.3985997438430786,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033663630485535,0.2914084494113922,0.278958797454834,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803241968154907,0.1754314005374908,0.8038827776908875,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787033200263977,1.0,1.0,0.0,1.0,-2.4610116481781006,2.4610068798065186,4.871685177931795e-06,1.901893615722656,0.4693155884742737,0.4693155884742737,0.0,117.99402618408205,108.0,12951.6181640625,-0.0,1345.813720703125,1.0,283.1499938964844,286.6630249023437,291.97882080078125,293.1939697265625,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937790036201477,1.0,0.0,0.0,0.8757613301277161,0.8757658004760742,5.1175838677863794e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4228.509765625,0.0,52.35298156738281,1497.1583251953125,0.0,488.2044677734375,0.3040379285812378,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190361618995667,0.2054948508739471,0.1878783255815506,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885615468025208,0.397381454706192,0.3787482678890228,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387866735458374,0.3969554901123047,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035313487052917,0.2903865277767181,0.2779747545719147,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802050471305847,0.1746307164430618,0.8001722693443298,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768196642398834,1.0,1.0,0.0,1.0,-2.4510538578033447,2.4510490894317627,4.832299509871518e-06,1.8941571712493896,0.4582288563251495,0.4582288563251495,0.0,117.02745819091795,111.0,12543.064453125,-0.0,1329.4659423828125,1.0,283.1499938964844,286.6956787109375,291.947998046875,293.13250732421875,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859378039836883,1.0,0.0,0.0,0.8399772644042969,0.8399816751480103,4.707914058599273e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4204.24462890625,0.0,48.8138313293457,1497.1583251953125,0.0,465.6184692382813,0.298688530921936,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175225019454956,0.2038031071424484,0.1863575726747512,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647715568542,0.3949329555034637,0.376441478729248,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638450562953949,0.396354079246521,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167350769043,0.2883208096027374,0.2760283648967743,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849000930786,0.1730263829231262,0.7929522395133972,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110239505768,1.0,1.0,0.0,1.0,-2.4347164630889893,2.4347116947174072,4.768060534843244e-06,1.881475806236267,0.435712069272995,0.435712069272995,0.0,116.26302337646484,114.0,11743.9658203125,-0.0,1306.30517578125,1.0,283.1499938964844,286.7630615234375,291.8859558105469,293.0062255859375,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698482155799866,1.0,0.0,0.0,0.7712443470954895,0.7712485790252686,3.9689666664344265e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4008.90673828125,0.0,42.503944396972656,1497.1583251953125,0.0,422.55865478515625,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175225019454956,0.2038031071424484,0.1863575726747512,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647715568542,0.3949329555034637,0.376441478729248,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638450562953949,0.396354079246521,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167350769043,0.2883208096027374,0.2760283648967743,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849000930786,0.1730263829231262,0.7929522395133972,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110239505768,1.0,1.0,0.0,1.0,-2.4347164630889893,2.4347116947174072,4.768060534843244e-06,1.881475806236267,0.435712069272995,0.435712069272995,0.0,116.26302337646484,114.0,11743.9658203125,-0.0,1306.30517578125,1.0,283.1499938964844,286.7630615234375,291.8859558105469,293.0062255859375,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698482155799866,1.0,0.0,0.0,0.7712443470954895,0.7712485790252686,3.9689666664344265e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4008.90673828125,0.0,42.503944396972656,1497.1583251953125,0.0,422.55865478515625,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144284248352051,0.2020912915468216,0.1848597228527069,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924717605113983,0.3741652965545654,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007727622986,0.398447573184967,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394166946411,0.2862197458744049,0.2740914821624756,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721765518188,0.1714043021202087,0.7858662009239197,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556607246399,1.0,1.0,0.0,1.0,-2.4218549728393555,2.421850204467773,4.717827778222272e-06,1.8715068101882928,0.4127362370491028,0.4127362370491028,0.0,116.66383361816406,117.0,10969.17578125,-0.0,1292.3968505859375,1.0,283.1499938964844,286.8316650390625,291.818115234375,292.8675842285156,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517177045345306,1.0,0.0,0.0,0.7064879536628723,0.7064920663833618,3.330450937255591e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3733.8603515625,0.0,37.11153793334961,1497.1583251953125,0.0,378.8126525878906,0.2796948552131653,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144284248352051,0.2020912915468216,0.1848597228527069,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924717605113983,0.3741652965545654,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007727622986,0.398447573184967,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394166946411,0.2862197458744049,0.2740914821624756,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721765518188,0.1714043021202087,0.7858662009239197,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556607246399,1.0,1.0,0.0,1.0,-2.4218549728393555,2.421850204467773,4.717827778222272e-06,1.8715068101882928,0.4127362370491028,0.4127362370491028,0.0,116.66383361816406,117.0,10969.17578125,-0.0,1292.3968505859375,1.0,283.1499938964844,286.8316650390625,291.818115234375,292.8675842285156,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517177045345306,1.0,0.0,0.0,0.7064879536628723,0.7064920663833618,3.330450937255591e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3733.8603515625,0.0,37.11153793334961,1497.1583251953125,0.0,378.8126525878906,0.2796948552131653,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101394534111023,0.2003519684076309,0.1833661794662475,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886608123779,0.3718993663787842,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350235342979431,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939962148666382,0.2840753197669983,0.2721444070339203,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944372177124,0.1697525531053543,0.7787954211235046,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554751396179,1.0,1.0,0.0,1.0,-2.4112465381622314,2.4112417697906494,4.676626758737257e-06,1.8632973432540887,0.3892940580844879,0.3892940580844879,0.0,117.87356567382812,105.0,10219.220703125,-0.0,1284.6273193359375,1.0,283.1499938964844,286.9001770019531,291.7515869140625,292.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314785897731781,1.0,0.0,0.0,0.6457736492156982,0.6457776427268982,2.7826215998061343e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3469.040283203125,0.0,32.50215530395508,1497.1583251953125,0.0,335.1181640625,0.2714770138263702,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101394534111023,0.2003519684076309,0.1833661794662475,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886608123779,0.3718993663787842,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350235342979431,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939962148666382,0.2840753197669983,0.2721444070339203,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944372177124,0.1697525531053543,0.7787954211235046,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554751396179,1.0,1.0,0.0,1.0,-2.4112465381622314,2.4112417697906494,4.676626758737257e-06,1.8632973432540887,0.3892940580844879,0.3892940580844879,0.0,117.87356567382812,105.0,10219.220703125,-0.0,1284.6273193359375,1.0,283.1499938964844,286.9001770019531,291.7515869140625,292.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314785897731781,1.0,0.0,0.0,0.6457736492156982,0.6457776427268982,2.7826215998061343e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3469.040283203125,0.0,32.50215530395508,1497.1583251953125,0.0,335.1181640625,0.2714770138263702,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108402252197266,0.1985602229833603,0.1817035228013992,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.3874480426311493,0.3694555461406708,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329434514045715,0.3975972831249237,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951117753982544,0.2818560600280761,0.2700010240077972,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709081530570984,0.1680439263582229,0.7708613276481628,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822390079498,1.0,1.0,0.0,1.0,-2.388457536697388,2.3884527683258057,4.58909153167042e-06,1.8458447456359863,0.3652872145175934,0.3652872145175934,0.0,115.27639770507812,108.0,9476.5380859375,-0.0,1246.9488525390625,1.0,283.1499938964844,286.96533203125,291.6900634765625,292.597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099307656288147,1.0,0.0,0.0,0.5886374115943909,0.5886412858963013,2.312007119087412e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3210.730712890625,0.0,28.5031795501709,1497.1583251953125,0.0,293.48736572265625,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108402252197266,0.1985602229833603,0.1817035228013992,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.3874480426311493,0.3694555461406708,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329434514045715,0.3975972831249237,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951117753982544,0.2818560600280761,0.2700010240077972,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709081530570984,0.1680439263582229,0.7708613276481628,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822390079498,1.0,1.0,0.0,1.0,-2.388457536697388,2.3884527683258057,4.58909153167042e-06,1.8458447456359863,0.3652872145175934,0.3652872145175934,0.0,115.27639770507812,108.0,9476.5380859375,-0.0,1246.9488525390625,1.0,283.1499938964844,286.96533203125,291.6900634765625,292.597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099307656288147,1.0,0.0,0.0,0.5886374115943909,0.5886412858963013,2.312007119087412e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3210.730712890625,0.0,28.5031795501709,1497.1583251953125,0.0,293.48736572265625,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105376124382019,0.1976600140333175,0.1808772385120391,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805636167526245,0.3861662745475769,0.3682328164577484,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323413848876953,0.3962841629981994,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949241995811462,0.2807312905788421,0.2689244449138641,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704793572425842,0.1671863496303558,0.7669175267219543,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514559268951,1.0,1.0,0.0,1.0,-2.378378391265869,2.378373861312866,4.550305675365962e-06,1.8379383087158203,0.3530495166778564,0.3530495166778564,0.0,114.44358825683594,108.0,9117.033203125,-0.0,1231.7734375,1.0,283.1499938964844,286.99639892578125,291.6610107421875,292.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,18823.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988566100597381,1.0,0.0,0.0,0.5613290071487427,0.5613328218460083,2.1024632701482915e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3083.788330078125,0.0,26.697599411010746,1497.1583251953125,0.0,273.67486572265625,0.2606607377529144,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095407843589783,0.1967567205429077,0.1800669729709625,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796986937522888,0.3848806321620941,0.3670241832733154,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316568851470947,0.3961257040500641,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939506769180298,0.2795981466770172,0.267859011888504,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693894267082214,0.1663268208503723,0.7630617618560791,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905494689941,1.0,1.0,0.0,1.0,-2.3698489665985107,2.369844436645508,4.517745765042491e-06,1.83131754398346,0.3407172858715057,0.3407172858715057,0.0,114.1135711669922,111.0,8784.685546875,-0.0,1220.529052734375,1.0,283.1499938964844,287.0317687988281,291.6330261230469,292.47247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876626789569855,1.0,0.0,0.0,0.5349881649017334,0.534991979598999,1.909773494901401e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2963.302978515625,0.0,25.016748428344727,1497.1583251953125,0.0,254.5236968994141,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070451974868774,0.1953083127737045,0.1787876188755035,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772568106651306,0.382823646068573,0.3651097118854522,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302326917648315,0.3972972631454468,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914178967475891,0.277771383523941,0.2661620676517486,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668304800987244,0.1649461686611175,0.7569737434387207,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632465243339538,1.0,1.0,0.0,1.0,-2.358065366744995,2.358060836791992,4.472978162084473e-06,1.822178602218628,0.3207666277885437,0.3207666277885437,0.0,114.20013427734376,111.0,8266.630859375,-0.0,1207.2874755859375,1.0,283.1499938964844,287.0953674316406,291.59149169921875,292.3798828125,293.1499938964844,293.1499938964844,283.1499938964844,18693.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698333203792572,1.0,0.0,0.0,0.4948926866054535,0.4949094951152801,1.6342388775569816e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2782.356689453125,0.0,22.56977844238281,1497.1583251953125,0.0,225.4267425537109,0.2528140246868133,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.706280529499054,0.1949448138475418,0.1784701943397522,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764824271202087,0.3823086023330688,0.3646341860294342,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.629800021648407,0.3978148102760315,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906322479248047,0.2773114144802093,0.2657385170459747,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660646200180054,0.1645992994308471,0.755462110042572,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630168378353119,1.0,1.0,0.0,1.0,-2.355409383773804,2.355404853820801,4.462922788661672e-06,1.8201202154159544,0.315733402967453,0.315733402967453,0.0,114.3189468383789,99.0,8139.53857421875,-0.0,1204.7164306640625,1.0,283.1499938964844,287.1112670898437,291.5816955566406,292.3577880859375,293.1499938964844,293.1499938964844,283.1499938964844,18672.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654319941997528,1.0,0.0,0.0,0.4852270483970642,0.4855000376701355,1.5710265088841883e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2738.8369140625,0.0,22.00985336303711,1497.1583251953125,0.0,218.44497680664065,0.2517324984073639,1.0,0.0,3.0,1.0,0.0
