time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7500915527344,0.7068184018135071,0.1937097460031509,0.1773214340209961,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.8776722550392151,0.3805651068687439,0.3629525303840637,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.628494381904602,0.3943991959095001,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914214730262756,0.2757456600666046,0.2642239928245544,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74969482421875,0.6663705706596375,0.1634177565574646,0.749964714050293,287.7510681152344,289.6319580078125,290.37420654296875,288.658935546875,290.3759765625,297.0283508300781,287.75372314453125,1.0,0.4593383073806762,1.0,1.0,0.0,1.0,-2.339494705200196,2.3394904136657715,4.403199909575051e-06,1.8079416751861568,0.2987207174301147,0.2987207174301147,0.0,112.50553894042967,99.0,7706.939453125,-0.0,1179.335205078125,1.0,283.1499938964844,287.163818359375,291.5506286621094,292.2877502441406,293.1499938964844,293.1499938964844,283.1499938964844,18547.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509830236434936,1.0,0.0,0.0,0.4532091319561004,0.4651497304439544,1.3705371060268593e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2603.84814453125,0.0,20.66558837890625,1497.1583251953125,0.0,195.88653564453125,0.2486268281936645,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078821063041687,0.0,0.1767310500144958,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.879241406917572,0.0,0.3620969951152801,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.39140585064888,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926926016807556,0.0,0.2634475827217102,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.667260468006134,0.0,0.7471289038658142,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824924468994,2.3298206329345703,4.366998837213032e-06,1.8004757165908811,0.0,0.0,0.0,111.05597686767578,60.0,7492.72021484375,-0.0,1162.68359375,0.0,283.1499938964844,287.1892395019531,291.53631591796875,292.25506591796875,293.1499938964844,293.1499938964844,278.1499938964844,18458.134765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437693327665329,0.4633985459804535,1.2783016423156825e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,20.38839530944824,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0007060127682052,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.3725875914096832,0.0,0.0007434668950736,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.3725875914096832,0.0,0.0005491221672855,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0007434664294123,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,0.0035266790073364,287.85772705078125,294.1499938964844,290.307861328125,288.6152648925781,290.33746337890625,296.6229858398437,286.9016418457031,0.0,0.0,0.7723478078842163,0.7723478078842163,0.2276521623134613,1.0,-0.0075236307457089,0.007577842567116,-5.421173045760952e-05,-0.0094577800482511,0.0,0.0,0.0,-0.0395651459693908,60.0,1107.5845947265625,-0.0,-3.8596431295445655e-06,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.657552604670885e-17,5.158094151705504e-17,2.1054175018885191e-22,3.1569172731678323e-13,3.156909683752624e-13,7.7686037245807135e-19,0.0,0.0,-0.0,0.0,0.0,6.267157798674566e-29,4.7241507233316585e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,0.0007218340761028,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,0.0008850908488966,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,0.0005424213595688,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0010414610151201,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,0.0031125927343964,287.8556823730469,294.1499938964844,290.2754821777344,288.5949401855469,290.3348388671875,296.177978515625,286.5102844238281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074748829938471,0.0072726747021079,0.00020220814622,-0.0096723940223455,0.0,0.0,0.0,-0.039749190211296,60.0,534.9288940429688,-0.0,-3.90237255487591e-06,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0327244089366781e-33,1.3909877200894564e-33,1.408196978191974e-36,-3.690543644292608e-18,-3.687887980936005e-18,-2.655764128848972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,0.0001121417444664,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,0.000136502640089,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.0001188976457342,297.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.000126170751173,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402099609375,0.0,0.0,0.0005460081738419,287.8538513183594,294.1499938964844,290.2373962402344,288.57177734375,290.3256225585937,295.52789306640625,286.32196044921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001247897860594,0.0025227002333849,-0.0012748023727908,-0.0128741497173905,0.0,0.0,0.0,-0.0081849824637174,60.0,228.8036956787109,-0.0,-1.061718535311229e-07,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.317062791852922e-21,-5.901268856460256e-21,-1.4157934305216866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.450040670344606e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,9.990567195927724e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,7.417476444970816e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,9.968550148187204e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0004717474221251,287.8529968261719,294.1499938964844,290.1987609863281,288.549072265625,290.3246154785156,294.8919982910156,286.25738525390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010081984801217,0.0006564590148627,0.0003517394943628,-0.0146621139720082,0.0,0.0,0.0,-0.0076975296251475,60.0,95.6150894165039,-0.0,-6.930231677415577e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0358769078510927e-20,-5.292926387438304e-21,-5.06584228717584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.411413338966668e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.911107190418988e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,7.320706936297938e-05,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.910853259498252e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,0.0004701162397395,287.85211181640625,294.1499938964844,290.15966796875,288.5268249511719,290.32330322265625,294.32635498046875,286.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,2.9422565717140973e-08,0.0010028422111645,-0.0153068285435438,0.0,0.0,0.0,-0.0078887585550546,60.0,39.59512710571289,-0.0,-6.858515888552574e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0519273621295326e-20,-5.260825074984641e-21,-5.2584481424139006e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.410950588062406e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,9.91022534435615e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,7.319667929550633e-05,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.910193330142648e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,0.0004700961872003,287.85113525390625,294.1499938964844,290.1200866699219,288.5049743652344,290.3216857910156,293.823974609375,286.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033964631780245e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.46877098083496,-0.0,-6.857671763782491e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520948985153171e-20,-5.2604882250672235e-21,-5.260460760085948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.411124483449385e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.910402877721936e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,7.319793803617358e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.91037377389148e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,0.0004701048892457,287.84893798828125,294.1499938964844,290.0397033691406,288.46240234375,290.3173828125,292.9789123535156,286.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.4088568687438965,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520968372198779e-20,-5.2604841860993896e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.411124483449385e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.910402877721936e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,7.319793803617358e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.91037377389148e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,0.0004701048892457,287.84893798828125,294.1499938964844,290.0397033691406,288.46240234375,290.3173828125,292.9789123535156,286.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.4088568687438965,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520968372198779e-20,-5.2604841860993896e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,9.411653445567936e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.91095948847942e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,7.320205622818321e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,9.910931112244724e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0004701313446275,287.84637451171875,294.1499938964844,289.9578552246094,288.4212341308594,290.31170654296875,292.3058776855469,286.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.756795406341553,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,9.411653445567936e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.91095948847942e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,7.320205622818321e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,9.910931112244724e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0004701313446275,287.84637451171875,294.1499938964844,289.9578552246094,288.4212341308594,290.31170654296875,292.3058776855469,286.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.756795406341553,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,9.412418876308948e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,9.91176493698731e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,7.3208000685554e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.911736560752615e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,0.0004701695579569,287.843505859375,294.1499938964844,289.8747863769531,288.3812866210937,290.3046875,291.76544189453125,286.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.198140144348145,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,9.412418876308948e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,9.91176493698731e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,7.3208000685554e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.911736560752615e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,0.0004701695579569,287.843505859375,294.1499938964844,289.8747863769531,288.3812866210937,290.3046875,291.76544189453125,286.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.198140144348145,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,9.413293446414173e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,9.912685345625503e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,7.321480370592326e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.912657696986572e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0004702132428064,287.8403625488281,294.1499938964844,289.7907409667969,288.3423767089844,290.2962951660156,291.3275451660156,286.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952451229095459,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,9.413293446414173e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,9.912685345625503e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,7.321480370592326e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.912657696986572e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0004702132428064,287.8403625488281,294.1499938964844,289.7907409667969,288.3423767089844,290.2962951660156,291.3275451660156,286.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952451229095459,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.413727093487978e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.913141548167914e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,7.321817247429863e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.91311389952898e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,0.0004702348960563,287.83868408203125,294.1499938964844,289.7484436035156,288.3232727050781,290.2915954589844,291.1396179199219,286.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769773483276367,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.414114902028814e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.91354972939007e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,7.32211847207509e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,9.913522808346896e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,0.0004702542792074,287.83697509765625,294.1499938964844,289.7059631347656,288.3043518066406,290.2865600585937,290.96905517578125,286.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.576603889465332,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,9.414545638719574e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,9.914003021549432e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,7.322453166125342e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,9.91397610050626e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.0004702757869381,287.8337707519531,294.1499938964844,289.6309509277344,288.27154541015625,290.2768859863281,290.7049560546875,286.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.232767581939697,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,9.414567466592416e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.91402703220956e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,7.322470628423616e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.913999383570626e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0004702769219875,287.83331298828125,294.1499938964844,289.6206970214844,288.26708984375,290.2754821777344,290.6720886230469,286.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184121638536,0.0,0.0,0.0,-0.0079097244888544,60.0,7.186261177062988,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.414265514351428e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.91370834526606e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,7.322234887396917e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,9.913681424222888e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,0.0004702618170995,287.8294372558594,294.1499938964844,289.5351867675781,288.2304382324219,290.2630920410156,290.4232177734375,286.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806038856506348,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.414265514351428e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.91370834526606e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,7.322234887396917e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,9.913681424222888e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,0.0004702618170995,287.8294372558594,294.1499938964844,289.5351867675781,288.2304382324219,290.2630920410156,290.4232177734375,286.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806038856506348,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,9.412813960807398e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.912178938975558e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,7.321105658775195e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.912152745528148e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,0.0004701893194578,287.82537841796875,294.1499938964844,289.4496765136719,288.1942443847656,290.2493896484375,290.2118225097656,286.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.441639423370361,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,9.412813960807398e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.912178938975558e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,7.321105658775195e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.912152745528148e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,0.0004701893194578,287.82537841796875,294.1499938964844,289.4496765136719,288.1942443847656,290.2493896484375,290.2118225097656,286.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.441639423370361,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.409848280483855e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.909055370371787e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,7.318798452615738e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.909029176924378e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,0.0004700411809608,287.8211364746094,294.1499938964844,289.3644104003906,288.1583557128906,290.23443603515625,290.0297546386719,286.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094264507293701,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.409848280483855e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.909055370371787e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,7.318798452615738e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.909029176924378e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,0.0004700411809608,287.8211364746094,294.1499938964844,289.3644104003906,288.1583557128906,290.23443603515625,290.0297546386719,286.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094264507293701,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.407701145391913e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.9067940027453e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.317128620343283e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.906768536893652e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,0.0004699339042417,287.8189392089844,294.1499938964844,289.3219299316406,288.1405334472656,290.2264709472656,289.94775390625,286.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.926996231079102,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,9.405071614310144e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,9.904024773277342e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,7.315083348657936e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.903999307425693e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,0.0004698025586549,287.81671142578125,294.1499938964844,289.2796325683594,288.1227111816406,290.2182006835937,289.8708801269531,286.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.763934135437012,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,9.398288966622204e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.89688269328326e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,7.309807551791891e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.89685722743161e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,0.0004694637900684,287.8121337890625,294.1499938964844,289.195556640625,288.087158203125,290.2008056640625,289.7303161621094,286.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450099468231201,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,9.398288966622204e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.89688269328326e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,7.309807551791891e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.89685722743161e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,0.0004694637900684,287.8121337890625,294.1499938964844,289.195556640625,288.087158203125,290.2008056640625,289.7303161621094,286.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450099468231201,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.38943267101422e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.887555643217638e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,7.302918675122783e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.88753090496175e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0004690213827416,287.8074035644531,294.1499938964844,289.11248779296875,288.0516052246094,290.1822509765625,289.6044616699219,286.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152068138122559,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.38943267101422e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.887555643217638e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,7.302918675122783e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.88753090496175e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0004690213827416,287.8074035644531,294.1499938964844,289.11248779296875,288.0516052246094,290.1822509765625,289.6044616699219,286.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152068138122559,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.378565300721677e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.876111289486288e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,7.294466195162386e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.8760865512304e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,0.0004684785089921,287.8025817871094,294.1499938964844,289.0306396484375,288.0159606933594,290.1625671386719,289.490478515625,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869044780731201,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.378565300721677e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.876111289486288e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,7.294466195162386e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.8760865512304e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,0.0004684785089921,287.8025817871094,294.1499938964844,289.0306396484375,288.0159606933594,290.1625671386719,289.490478515625,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869044780731201,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.365869482280686e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,9.862741717370228e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,7.284591265488416e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.8627177067101e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,0.0004678443656302,287.7976379394531,294.1499938964844,288.95025634765625,287.9800720214844,290.1418151855469,289.38623046875,286.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638372879701592e-09,0.0009980644099414,-0.013824013993144,0.0,0.0,0.0,-0.0076080006547272,60.0,4.600153923034668,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.365869482280686e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,9.862741717370228e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,7.284591265488416e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.8627177067101e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,0.0004678443656302,287.7976379394531,294.1499938964844,288.95025634765625,287.9800720214844,290.1418151855469,289.38623046875,286.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638372879701592e-09,0.0009980644099414,-0.013824013993144,0.0,0.0,0.0,-0.0076080006547272,60.0,4.600153923034668,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.35892021516338e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.85542355920188e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,7.279185956576839e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.855399548541754e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.0004674972442444,287.79510498046875,294.1499938964844,288.91070556640625,287.9620361328125,290.1310729980469,289.3372497558594,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.470748424530029,-0.0,-6.78165577028267e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.351623157272115e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.847739420365542e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,7.273510709637776e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.847715409705415e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,0.0004671327478718,287.7925720214844,294.1499938964844,288.8716125488281,287.9439392089844,290.1200561523437,289.2901611328125,286.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.344539642333984,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
