time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,9.336801304016262e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.832131036091596e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,7.261981954798102e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.832107025431468e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,0.0004663923464249,287.78765869140625,294.1499938964844,288.79791259765625,287.90887451171875,290.0982971191406,289.20440673828125,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.11079216003418,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.33616465772502e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.831460192799568e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,7.261486462084576e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.83143618213944e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0004663605359382,287.7874450683594,294.1499938964844,288.7948913574219,287.90740966796875,290.09735107421875,289.2009582519531,286.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.101288795471191,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.319854871137068e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.814284567255528e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,7.248800829984248e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.81426128419116e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0004655458324123,287.7822265625,294.1499938964844,288.7203674316406,287.87042236328125,290.0737609863281,289.1177673339844,286.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869642972946167,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.319854871137068e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.814284567255528e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,7.248800829984248e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.81426128419116e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0004655458324123,287.7822265625,294.1499938964844,288.7203674316406,287.87042236328125,290.0737609863281,289.1177673339844,286.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869642972946167,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.303049591835588e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,9.79658798314631e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,7.235730299726129e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.796564700081944e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,0.0004647063906304,287.7769470214844,294.1499938964844,288.6482849121094,287.8329162597656,290.04931640625,289.0398864746094,286.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6487514972686768,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.303049591835588e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,9.79658798314631e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,7.235730299726129e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.796564700081944e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,0.0004647063906304,287.7769470214844,294.1499938964844,288.6482849121094,287.8329162597656,290.04931640625,289.0398864746094,286.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6487514972686768,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.28607623791322e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.778713138075544e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,7.222528074635193e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.77869058260694e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0004638585378415,287.7716369628906,294.1499938964844,288.57891845703125,287.7947998046875,290.0241394042969,288.9667663574219,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4378669261932373,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.28607623791322e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.778713138075544e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,7.222528074635193e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.77869058260694e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0004638585378415,287.7716369628906,294.1499938964844,288.57891845703125,287.7947998046875,290.0241394042969,288.9667663574219,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4378669261932373,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.277615754399449e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.769803727976978e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,7.215946970973164e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,9.769781172508374e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,0.0004634358920156,287.7689514160156,294.1499938964844,288.5453186035156,287.7755126953125,290.0112609863281,288.9318542480469,286.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.335960865020752,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.269215661333874e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.760958346305416e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,7.209413888631389e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,9.760935790836812e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0004630163311958,287.7662353515625,294.1499938964844,288.5124816894531,287.75604248046875,289.99822998046875,288.89801025390625,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.236253499984741,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,9.252705058315767e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,9.743571717990562e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,7.196571823442355e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.743549162521958e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,0.0004621915868483,287.76080322265625,294.1499938964844,288.4491882324219,287.716552734375,289.9716796875,288.83331298828125,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043177604675293,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,9.252705058315767e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,9.743571717990562e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,7.196571823442355e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.743549162521958e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,0.0004621915868483,287.76080322265625,294.1499938964844,288.4491882324219,287.716552734375,289.9716796875,288.83331298828125,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043177604675293,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.236732876161112e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,9.726751159178092e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.0,7.184148853411898e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,9.72672933130525e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0004613937344402,287.7553405761719,294.1499938964844,288.38934326171875,287.67626953125,289.944580078125,288.7724609375,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8580105304718018,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.236732876161112e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,9.726751159178092e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.0,7.184148853411898e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,9.72672933130525e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0004613937344402,287.7553405761719,294.1499938964844,288.38934326171875,287.67626953125,289.944580078125,288.7724609375,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8580105304718018,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.221444634022193e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.71065164776519e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,7.172257755883038e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.710629819892348e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,0.000460630049929,287.7498779296875,294.1499938964844,288.3331604003906,287.6351318359375,289.9169921875,288.7152404785156,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680116653442383,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.221444634022193e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.71065164776519e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,7.172257755883038e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.710629819892348e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,0.000460630049929,287.7498779296875,294.1499938964844,288.3331604003906,287.6351318359375,289.9169921875,288.7152404785156,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680116653442383,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.206954564433544e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.695392509456724e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,7.160987297538668e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.695371409179644e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,0.0004599062376655,287.7443542480469,294.1499938964844,288.2809143066406,287.5930480957031,289.88897705078125,288.6615295410156,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.508888959884644,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.206954564433544e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.695392509456724e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,7.160987297538668e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.695371409179644e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,0.0004599062376655,287.7443542480469,294.1499938964844,288.2809143066406,287.5930480957031,289.88897705078125,288.6615295410156,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.508888959884644,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.20003658393398e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.688107820693403e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,7.155606726882979e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,9.688086720416322e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,0.0004595606878865,287.7415771484375,294.1499938964844,288.2563171386719,287.5716552734375,289.87481689453125,288.63592529296875,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.425581216812134,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.193349251290785e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.681065421318635e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606201171875,0.0,0.0,7.1504051447846e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.681044321041554e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,0.0004592266632243,287.73883056640625,294.1499938964844,288.2327880859375,287.54998779296875,289.8606262207031,288.6111755371094,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862322986125,0.0,0.0,0.0,-0.0065412409603595,60.0,2.343712329864502,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.18069708859548e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.667741687735544e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,7.140564412111416e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.667720587458462e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,0.0004585946444422,287.7332763671875,294.1499938964844,288.1890563964844,287.505859375,289.8320007324219,288.5640563964844,286.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1839816570281982,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.18069708859548e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.667741687735544e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,7.140564412111416e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.667720587458462e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,0.0004585946444422,287.7332763671875,294.1499938964844,288.1890563964844,287.505859375,289.8320007324219,288.5640563964844,286.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1839816570281982,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,9.169055556412786e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,9.655481699155644e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,7.131509482860565e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.655461326474324e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0004580131208058,287.72772216796875,294.1499938964844,288.1499938964844,287.4605712890625,289.8031921386719,288.52008056640625,286.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1834759273152713e-09,0.0009770721662789,-0.0073921424336731,0.0,0.0,0.0,-0.0063910000026226,60.0,2.029210329055786,-0.0,-6.509014838229632e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,9.169055556412786e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,9.655481699155644e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,7.131509482860565e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.655461326474324e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0004580131208058,287.72772216796875,294.1499938964844,288.1499938964844,287.4605712890625,289.8031921386719,288.52008056640625,286.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1834759273152713e-09,0.0009770721662789,-0.0073921424336731,0.0,0.0,0.0,-0.0063910000026226,60.0,2.029210329055786,-0.0,-6.509014838229632e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.160750778391956e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,9.646736725699157e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,7.125049887690693e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,9.646716353017835e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,0.0004575983039103,287.72216796875,294.1499938964844,288.11572265625,287.4170227050781,289.7742919921875,288.47900390625,286.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798312788959943e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396175391972,60.0,1.880336880683899,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.160750778391956e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,9.646736725699157e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,7.125049887690693e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,9.646716353017835e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,0.0004575983039103,287.72216796875,294.1499938964844,288.11572265625,287.4170227050781,289.7742919921875,288.47900390625,286.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798312788959943e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396175391972,60.0,1.880336880683899,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.157721069641413e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.643545490689576e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,7.122693205019459e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.643525845604016e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0004574469348881,287.7165832519531,294.1499938964844,288.08612060546875,287.3780822753906,289.7453308105469,288.44000244140625,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.0070211878046393,0.0,0.0,0.0,-0.0063208150677382,60.0,1.741265892982483,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.157721069641413e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.643545490689576e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,7.122693205019459e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.643525845604016e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0004574469348881,287.7165832519531,294.1499938964844,288.08612060546875,287.3780822753906,289.7453308105469,288.44000244140625,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.0070211878046393,0.0,0.0,0.0,-0.0063208150677382,60.0,1.741265892982483,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.158022294286638e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,9.643862722441554e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,7.122926763258874e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.643842349760234e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,0.0004574619815684,287.7138061523437,294.1499938964844,288.0729675292969,287.3602294921875,289.7308654785156,288.4210510253906,287.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924716152,-0.0070307916030287,0.0,0.0,0.0,-0.00632263161242,60.0,1.6758427619934082,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,9.1594694822561e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.645387035561724e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,7.12405308149755e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.645367390476169e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004575343045871,287.7110290527344,294.1499938964844,288.0609130859375,287.3434143066406,289.7164306640625,288.4023132324219,287.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635232128872762e-09,0.0009760459070093,-0.007077835034579,0.0,0.0,0.0,-0.0063315317966043,60.0,1.6130837202072144,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.165662777377293e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.651908476371318e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,7.12886976543814e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.65188883128576e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.000457843649201,287.7054443359375,294.1499938964844,288.0398254394531,287.3128662109375,289.6875915527344,288.3653869628906,287.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405233968939683e-09,0.0009767041774466,-0.0072795962914824,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4951733350753784,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.165662777377293e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.651908476371318e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,7.12886976543814e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.65188883128576e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.000457843649201,287.7054443359375,294.1499938964844,288.0398254394531,287.3128662109375,289.6875915527344,288.3653869628906,287.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405233968939683e-09,0.0009767041774466,-0.0072795962914824,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4951733350753784,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.17607540031895e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.662873344495893e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,7.136967906262726e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.662853699410334e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,0.000458363792859,287.6998596191406,294.1499938964844,288.0226745605469,287.2861328125,289.6589050292969,288.3288879394531,287.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101522900859e-09,0.0009778121020644,-0.0076191234402358,0.0,0.0,0.0,-0.0064339404925704,60.0,1.3870846033096311,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.17607540031895e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.662873344495893e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,7.136967906262726e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.662853699410334e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,0.000458363792859,287.6998596191406,294.1499938964844,288.0226745605469,287.2861328125,289.6589050292969,288.3288879394531,287.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101522900859e-09,0.0009778121020644,-0.0076191234402358,0.0,0.0,0.0,-0.0064339404925704,60.0,1.3870846033096311,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.190543642034754e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,9.678108472144233e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,7.148220902308822e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.678089554654434e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,0.0004590865282807,287.6943054199219,294.1499938964844,288.0091857910156,287.26300048828125,289.63043212890625,288.2926940917969,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2880704402923584,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.190543642034754e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,9.678108472144233e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,7.148220902308822e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.678089554654434e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,0.0004590865282807,287.6943054199219,294.1499938964844,288.0091857910156,287.26300048828125,289.63043212890625,288.2926940917969,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2880704402923584,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.208919800585136e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.697458881419152e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.162513065850362e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.697440691525117e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,0.0004600044630933,287.688720703125,294.1499938964844,287.9991455078125,287.2431945800781,289.6021728515625,288.25689697265625,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.1976317167282104,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.208919800585136e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.697458881419152e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.162513065850362e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.697440691525117e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,0.0004600044630933,287.688720703125,294.1499938964844,287.9991455078125,287.2431945800781,289.6021728515625,288.25689697265625,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.1976317167282104,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,9.21952014323324e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,9.708622383186594e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,7.170758181018755e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.708603465696795e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,0.0004605339781846,287.6859130859375,294.1499938964844,287.99530029296875,287.2344970703125,289.5881652832031,288.2392578125,287.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1554341316223145,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
