time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.231026342604308e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.720738307805732e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,7.1797076088842e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.720720117911696e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,0.0004611087206285,287.6831359863281,294.1499938964844,287.99224853515625,287.2265319824219,289.57421875,288.2218322753906,287.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118705019354,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1152076721191406,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,9.256607154384255e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,9.747676085680725e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,7.199602987384424e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.747657168190926e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,0.0004623865243047,287.67755126953125,294.1499938964844,287.9883117675781,287.21270751953125,289.54656982421875,288.18798828125,287.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272883380451731e-09,0.0009863866725936,-0.010246567428112,0.0,0.0,0.0,-0.0069310613907873,60.0,1.040156602859497,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,9.256607154384255e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,9.747676085680725e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,7.199602987384424e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.747657168190926e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,0.0004623865243047,287.67755126953125,294.1499938964844,287.9883117675781,287.21270751953125,289.54656982421875,288.18798828125,287.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272883380451731e-09,0.0009863866725936,-0.010246567428112,0.0,0.0,0.0,-0.0069310613907873,60.0,1.040156602859497,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.285299165640026e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.77788949967362e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,7.221919076982886e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.777871309779584e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,0.0004638197715394,287.6719665527344,294.1499938964844,287.9870300292969,287.2015380859375,289.519287109375,288.15606689453125,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630227756763361e-09,0.0009894423419609,-0.0111828176304697,0.0,0.0,0.0,-0.0071082124486565,60.0,0.972048282623291,-0.0,-6.674908803461221e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.285299165640026e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.77788949967362e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,7.221919076982886e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.777871309779584e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,0.0004638197715394,287.6719665527344,294.1499938964844,287.9870300292969,287.2015380859375,289.519287109375,288.15606689453125,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630227756763361e-09,0.0009894423419609,-0.0111828176304697,0.0,0.0,0.0,-0.0071082124486565,60.0,0.972048282623291,-0.0,-6.674908803461221e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.316583600593732e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.81083358055912e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,7.246251334436238e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.810815390665084e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,0.0004653825017157,287.6663818359375,294.1499938964844,287.9882202148437,287.1927185058594,289.4924011230469,288.1268310546875,287.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019879179002373e-09,0.0009927742648869,-0.0122036803513765,0.0,0.0,0.0,-0.0073013794608414,60.0,0.9103726744651794,-0.0,-6.71994584422464e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.316583600593732e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.81083358055912e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,7.246251334436238e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.810815390665084e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,0.0004653825017157,287.6663818359375,294.1499938964844,287.9882202148437,287.1927185058594,289.4924011230469,288.1268310546875,287.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019879179002373e-09,0.0009927742648869,-0.0122036803513765,0.0,0.0,0.0,-0.0073013794608414,60.0,0.9103726744651794,-0.0,-6.71994584422464e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.349783067591488e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.84579382929951e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,7.272072252817452e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.845775639405474e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,0.000467040867079,287.66082763671875,294.1499938964844,287.9916076660156,287.1860656738281,289.4659423828125,288.1010131835937,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132869994267821,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8546429872512817,-0.0,-6.767904636717503e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.349783067591488e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.84579382929951e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,7.272072252817452e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.845775639405474e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,0.000467040867079,287.66082763671875,294.1499938964844,287.9916076660156,287.1860656738281,289.4659423828125,288.1010131835937,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132869994267821,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8546429872512817,-0.0,-6.767904636717503e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.366856829728933e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,9.863773448159918e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,7.28535233065486e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.863755258265884e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,0.0004678937257267,287.65802001953125,294.1499938964844,287.9940490722656,287.1834716796875,289.4529113769531,288.08966064453125,287.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.64604940578306e-09,0.000998128671199,-0.0138441249728202,0.0,0.0,0.0,-0.0076117990538477,60.0,0.8289337754249573,-0.0,-6.792636497721105e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,9.384089207742365e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,9.881919686449692e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,7.298754644580185e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,9.881901496555656e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,0.0004687545297201,287.6552429199219,294.1499938964844,287.9969482421875,287.1813049316406,289.4399719238281,288.07940673828125,287.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860688379044632e-09,0.0009999639587476,-0.0144064137712121,0.0,0.0,0.0,-0.0077182045206427,60.0,0.8081918358802795,-0.0,-6.817643338763446e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,9.41860125749372e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.918262367136776e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.325597107410431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.91824417724274e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,0.0004704784660134,287.6496887207031,294.1499938964844,288.0039978027344,287.1781921386719,289.4144592285156,288.0622253417969,287.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290556964216876e-09,0.0010036398889496,-0.0155324963852763,0.0,0.0,0.0,-0.0079313097521662,60.0,0.7982215881347656,-0.0,-6.867863788784234e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,9.41860125749372e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.918262367136776e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.325597107410431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.91824417724274e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,0.0004704784660134,287.6496887207031,294.1499938964844,288.0039978027344,287.1781921386719,289.4144592285156,288.0622253417969,287.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290556964216876e-09,0.0010036398889496,-0.0155324963852763,0.0,0.0,0.0,-0.0079313097521662,60.0,0.7982215881347656,-0.0,-6.867863788784234e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.45248903008178e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,9.95394730125554e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,7.35195426386781e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.953929838957264e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,0.0004721712321043,287.64410400390625,294.1499938964844,288.01251220703125,287.1765441894531,289.3894348144531,288.0497741699219,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712649991413855e-09,0.0010072492295876,-0.0166381541639566,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7914970517158508,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.45248903008178e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,9.95394730125554e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,7.35195426386781e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.953929838957264e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,0.0004721712321043,287.64410400390625,294.1499938964844,288.01251220703125,287.1765441894531,289.3894348144531,288.0497741699219,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712649991413855e-09,0.0010072492295876,-0.0166381541639566,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7914970517158508,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,9.48515662457794e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,9.988348028855398e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,7.3773626354523e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.988330566557124e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004738030547741,287.6385803222656,294.1499938964844,288.0222473144531,287.1760559082031,289.3649597167969,288.0419921875,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7858735918998718,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,9.48515662457794e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,9.988348028855398e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,7.3773626354523e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.988330566557124e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004738030547741,287.6385803222656,294.1499938964844,288.0222473144531,287.1760559082031,289.3649597167969,288.0419921875,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7858735918998718,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.516499267192556e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,0.0001002135322778,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,7.40174000384286e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0001002133576548,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.0004753686953336,287.6330261230469,294.1499938964844,288.032958984375,287.1764831542969,289.3410339355469,288.03857421875,287.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7808824181556702,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.516499267192556e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,0.0001002135322778,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,7.40174000384286e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0001002133576548,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.0004753686953336,287.6330261230469,294.1499938964844,288.032958984375,287.1764831542969,289.3410339355469,288.03857421875,287.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7808824181556702,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.531824616715312e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.0001003749130177,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,7.413659477606416e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.0001003747456707,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,0.0004761342424899,287.6302795410156,294.1499938964844,288.0386047363281,287.177001953125,289.32928466796875,288.0383605957031,287.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700809767641204e-09,0.0010156990028917,-0.0192263610661029,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7786121368408203,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,9.547184163238852e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0001005366575554,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,7.425605872413144e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0001005364829325,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,0.0004769014776684,287.62750244140625,294.1499938964844,288.0444030761719,287.1776428222656,289.3176574707031,288.0390930175781,287.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892117181995673e-09,0.001017334870994,-0.0197273939847946,0.0,0.0,0.0,-0.0087252724915742,60.0,0.7765024304389954,-0.0,-7.056591044829474e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,9.578588651493192e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,0.000100867357105,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,7.450031262123957e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,0.0001008671897579,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.00047847017413,287.6220092773437,294.1499938964844,288.05633544921875,287.1792907714844,289.2947998046875,288.04254150390625,287.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270958031608e-09,0.0010206794831901,-0.0207517780363559,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7726699113845825,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,9.578588651493192e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,0.000100867357105,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,7.450031262123957e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,0.0001008671897579,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.00047847017413,287.6220092773437,294.1499938964844,288.05633544921875,287.1792907714844,289.2947998046875,288.04254150390625,287.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270958031608e-09,0.0010206794831901,-0.0207517780363559,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7726699113845825,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.611279529053718e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0001012116117635,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,7.475457823602483e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,0.0001012114444165,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,0.0004801031900569,287.61651611328125,294.1499938964844,288.0685119628906,287.1811218261719,289.2725524902344,288.0488586425781,287.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.769476056098938,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.611279529053718e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0001012116117635,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,7.475457823602483e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,0.0001012114444165,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,0.0004801031900569,287.61651611328125,294.1499938964844,288.0685119628906,287.1811218261719,289.2725524902344,288.0488586425781,287.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.769476056098938,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,9.64448627200909e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,0.0001015612870105,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,7.501284562749788e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001015611269394,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,0.00048176193377,287.6110534667969,294.1499938964844,288.0806884765625,287.1829528808594,289.2508239746094,288.0572814941406,287.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7667462229728699,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,9.64448627200909e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,0.0001015612870105,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,7.501284562749788e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001015611269394,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,0.00048176193377,287.6110534667969,294.1499938964844,288.0806884765625,287.1829528808594,289.2508239746094,288.0572814941406,287.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7667462229728699,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,9.677193156676368e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0001019057090161,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,7.526723493356258e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0001019055416691,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0004833957063965,287.6055908203125,294.1499938964844,288.0926513671875,287.1845703125,289.2296447753906,288.0672302246094,287.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7642972469329834,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,9.677193156676368e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0001019057090161,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,7.526723493356258e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0001019055416691,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0004833957063965,287.6055908203125,294.1499938964844,288.0926513671875,287.1845703125,289.2296447753906,288.0672302246094,287.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7642972469329834,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.692966705188157e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.0001020718118525,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,7.538991485489532e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0001020716445054,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,0.0004841836052946,287.6028747558594,294.1499938964844,288.09844970703125,287.1851806640625,289.2192687988281,288.0726013183594,287.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7631101012229919,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,9.708171273814514e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0001022319192998,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,7.550817099399865e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,0.0001022317519527,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0004849430988542,287.60015869140625,294.1499938964844,288.1040954589844,287.1856689453125,289.2090148925781,288.0780944824219,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897321184837438e-09,0.0010344811016693,-0.0249780658632516,0.0,0.0,0.0,-0.009719337336719,60.0,0.7619090676307678,-0.0,-7.296485904362271e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.736078209243716e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.0001025257879518,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.572522008558735e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001025256278808,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0004863371141254,287.5947570800781,294.1499938964844,288.11480712890625,287.18603515625,289.1888732910156,288.08935546875,287.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244901815781304e-08,0.0010374533012509,-0.0258880201727151,0.0,0.0,0.0,-0.0098916487768292,60.0,0.7593247890472412,-0.0,-7.338476848417488e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.736078209243716e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.0001025257879518,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.572522008558735e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001025256278808,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0004863371141254,287.5947570800781,294.1499938964844,288.11480712890625,287.18603515625,289.1888732910156,288.08935546875,287.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244901815781304e-08,0.0010374533012509,-0.0258880201727151,0.0,0.0,0.0,-0.0098916487768292,60.0,0.7593247890472412,-0.0,-7.338476848417488e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.75957591435872e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,0.0001027732287184,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,7.590798486489803e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0001027730686473,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0004875109007116,287.5893859863281,294.1499938964844,288.1245422363281,287.1854553222656,289.1693115234375,288.1004943847656,287.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537552164180395e-08,0.0010399558814242,-0.0266541186720132,0.0,0.0,0.0,-0.0100367283448576,60.0,0.756240963935852,-0.0,-7.373924404419085e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.75957591435872e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,0.0001027732287184,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,7.590798486489803e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0001027730686473,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0004875109007116,287.5893859863281,294.1499938964844,288.1245422363281,287.1854553222656,289.1693115234375,288.1004943847656,287.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537552164180395e-08,0.0010399558814242,-0.0266541186720132,0.0,0.0,0.0,-0.0100367283448576,60.0,0.756240963935852,-0.0,-7.373924404419085e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.777669765753672e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0001029637642204,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,7.604870916111395e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.0001029636114253,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0004884147201664,287.58404541015625,294.1499938964844,288.133056640625,287.1836853027344,289.15020751953125,288.1110534667969,287.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439140826463,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7524609565734863,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.777669765753672e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0001029637642204,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,7.604870916111395e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.0001029636114253,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0004884147201664,287.58404541015625,294.1499938964844,288.133056640625,287.1836853027344,289.15020751953125,288.1110534667969,287.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439140826463,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7524609565734863,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,9.789302566787228e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001030862622428,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,7.613918569404632e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001030861021718,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0004889958072453,287.5787353515625,294.1499938964844,288.1401062011719,287.18048095703125,289.1315612792969,288.1206359863281,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907668546167317e-08,0.001043120981194,-0.027622940018773,0.0,0.0,0.0,-0.0102202119305729,60.0,0.747710108757019,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,9.789302566787228e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001030862622428,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,7.613918569404632e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001030861021718,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0004889958072453,287.5787353515625,294.1499938964844,288.1401062011719,287.18048095703125,289.1315612792969,288.1206359863281,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907668546167317e-08,0.001043120981194,-0.027622940018773,0.0,0.0,0.0,-0.0102202119305729,60.0,0.747710108757019,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
