time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.79261167231016e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.0001031211068038,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,7.61649280320853e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0001031209540087,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,0.0004891611170023,287.5760803222656,294.1499938964844,288.1430053710937,287.1782531738281,289.1224060058594,288.125,287.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948836504098836e-08,0.0010434731375426,-0.0277306977659463,0.0,0.0,0.0,-0.0102406209334731,60.0,0.744925856590271,-0.0,-7.423886216884058e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.793912613531576e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0001031348001561,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,7.61750343372114e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,0.000103134647361,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,0.0004892260767519,287.5734558105469,294.1499938964844,288.1454467773437,287.17559814453125,289.11334228515625,288.1290283203125,287.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436221491545,1.0964966712379013e-08,0.0010436112061142,-0.027772918343544,0.0,0.0,0.0,-0.0102486182004213,60.0,0.7428190112113953,-0.0,-7.425848735920226e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,9.79057003860362e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0001030995990731,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,7.614903734065592e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.000103099453554,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0004890590789727,287.5682373046875,294.1499938964844,288.1488037109375,287.1687927246094,289.0955505371094,288.1357727050781,287.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.0923178805910538e-08,0.0010432540439069,-0.0276635382324457,0.0,0.0,0.0,-0.0102279037237167,60.0,0.7450522780418396,-0.0,-7.420764092103127e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,9.79057003860362e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0001030995990731,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,7.614903734065592e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.000103099453554,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0004890590789727,287.5682373046875,294.1499938964844,288.1488037109375,287.1687927246094,289.0955505371094,288.1357727050781,287.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.0923178805910538e-08,0.0010432540439069,-0.0276635382324457,0.0,0.0,0.0,-0.0102279037237167,60.0,0.7450522780418396,-0.0,-7.420764092103127e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.77940726443194e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,0.0001029820559779,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.606221333844587e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,0.0001029819031828,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004885015077888,287.5630798339844,294.1499938964844,288.1499938964844,287.1598815917969,289.0781555175781,288.1407470703125,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783950621373606e-08,0.0010420638136565,-0.0272991023957729,0.0,0.0,0.0,-0.0101588834077119,60.0,0.7449482679367065,-0.0,-7.403836121966378e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.77940726443194e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,0.0001029820559779,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.606221333844587e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,0.0001029819031828,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004885015077888,287.5630798339844,294.1499938964844,288.1499938964844,287.1598815917969,289.0781555175781,288.1407470703125,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783950621373606e-08,0.0010420638136565,-0.0272991023957729,0.0,0.0,0.0,-0.0101588834077119,60.0,0.7449482679367065,-0.0,-7.403836121966378e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,9.761312685441226e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.000102791498648,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.592147449031472e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.0001027913531288,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004875976301264,287.5579528808594,294.1499938964844,288.1499938964844,287.1498107910156,289.06109619140625,288.1440124511719,287.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7432131767272949,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,9.761312685441226e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.000102791498648,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.592147449031472e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.0001027913531288,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004875976301264,287.5579528808594,294.1499938964844,288.1499938964844,287.1498107910156,289.06109619140625,288.1440124511719,287.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7432131767272949,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,9.73795831669122e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,0.0001025455712806,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,7.573983020847663e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0001025454257614,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,0.0004864310612902,287.5528869628906,294.1499938964844,288.1499938964844,287.13970947265625,289.0443725585937,288.1460876464844,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7406986355781555,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,9.73795831669122e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,0.0001025455712806,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,7.573983020847663e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0001025454257614,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,0.0004864310612902,287.5528869628906,294.1499938964844,288.1499938964844,287.13970947265625,289.0443725585937,288.1460876464844,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7406986355781555,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.724804112920538e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,0.0001024070443236,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,7.563751569250599e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0001024068988044,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0004857739841099,287.5503845214844,294.1499938964844,288.1499938964844,287.1346740722656,289.0361633300781,288.1468200683594,287.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103234693303877e-08,0.0010362436296418,-0.0255171470344066,0.0,0.0,0.0,-0.0098214261233806,60.0,0.739290177822113,-0.0,-7.321347084143781e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,9.710559970699252e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,0.0001022570431814,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,7.552672468591481e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0001022569049382,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,0.0004850624536629,287.5478820800781,294.1499938964844,288.1499938964844,287.129638671875,289.02801513671875,288.1473999023437,287.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925681609956882e-09,0.0010347254574298,-0.0250523146241903,0.0,0.0,0.0,-0.0097334058955311,60.0,0.7378058433532715,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.0001019333285512,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,7.528763671871275e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.000101933190308,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.0004835269064642,287.5429382324219,294.1499938964844,288.1499938964844,287.1195373535156,289.0119934082031,288.1482849121094,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542518775162992e-09,0.0010314491810277,-0.0240491423755884,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7346621751785278,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.0001019333285512,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,7.528763671871275e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.000101933190308,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.0004835269064642,287.5429382324219,294.1499938964844,288.1499938964844,287.1195373535156,289.0119934082031,288.1482849121094,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542518775162992e-09,0.0010314491810277,-0.0240491423755884,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7346621751785278,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.646818216424435e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0001015858142636,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,7.503095548599958e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0001015856760204,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,0.0004818784364033,287.5380554199219,294.1499938964844,288.1499938964844,287.1094665527344,288.996337890625,288.1488037109375,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.73133385181427,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.646818216424435e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0001015858142636,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,7.503095548599958e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0001015856760204,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,0.0004818784364033,287.5380554199219,294.1499938964844,288.1499938964844,287.1094665527344,288.996337890625,288.1488037109375,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.73133385181427,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.612750000087544e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0001012270513456,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,7.476597966160625e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0001012269131024,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.000480176648125,287.5332336425781,294.1499938964844,288.1499938964844,287.099365234375,288.98095703125,288.149169921875,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7279311418533325,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.612750000087544e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0001012270513456,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,7.476597966160625e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0001012269131024,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.000480176648125,287.5332336425781,294.1499938964844,288.1499938964844,287.099365234375,288.98095703125,288.149169921875,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7279311418533325,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,9.578609751770271e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.0001008675390039,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,7.450043631251901e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,0.0001008674007607,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,0.0004784712800756,287.5284729003906,294.1499938964844,288.1499938964844,287.0892639160156,288.9659729003906,288.1494140625,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281059393766554e-09,0.0010206627193838,-0.0207459852099418,0.0,0.0,0.0,-0.0089180972427129,60.0,0.7245196104049683,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,9.578609751770271e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.0001008675390039,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,7.450043631251901e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,0.0001008674007607,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,0.0004784712800756,287.5284729003906,294.1499938964844,288.1499938964844,287.0892639160156,288.9659729003906,288.1494140625,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281059393766554e-09,0.0010206627193838,-0.0207459852099418,0.0,0.0,0.0,-0.0089180972427129,60.0,0.7245196104049683,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,9.561768820276484e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,0.000100690194813,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,7.436945452354848e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0001006900565698,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,0.0004776300338562,287.526123046875,294.1499938964844,288.1499938964844,287.0841979980469,288.9585876464844,288.1495056152344,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071159740552503e-09,0.0010188678279519,-0.0201962906867265,0.0,0.0,0.0,-0.0088140415027737,60.0,0.7228310704231262,-0.0,-7.077847641312476e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.545322245685384e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.000100516997918,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,7.424153591273353e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,0.0001005168669507,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0004768084909301,287.5237731933594,294.1499938964844,288.1499938964844,287.07916259765625,288.9512939453125,288.1495666503906,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017122878693,7.866176154891491e-09,0.0010171150788664,-0.0196594540029764,0.0,0.0,0.0,-0.0087124221026897,60.0,0.7211722731590271,-0.0,-7.053513684240897e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.51369438553229e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,0.0001001839409582,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,7.399553578579798e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001001838172669,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004752286185976,287.5191345214844,294.1499938964844,288.1499938964844,287.0690612792969,288.9369506835937,288.1496887207031,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137517238035,7.471981255946503e-09,0.0010137442732229,-0.0186270382255315,0.0,0.0,0.0,-0.0085170026868581,60.0,0.7179546356201172,-0.0,-7.006834579215139e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.51369438553229e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,0.0001001839409582,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,7.399553578579798e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001001838172669,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004752286185976,287.5191345214844,294.1499938964844,288.1499938964844,287.0690612792969,288.9369506835937,288.1496887207031,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137517238035,7.471981255946503e-09,0.0010137442732229,-0.0186270382255315,0.0,0.0,0.0,-0.0085170026868581,60.0,0.7179546356201172,-0.0,-7.006834579215139e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.48425367823802e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,9.987391240429132e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,7.376655412372202e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.987378871301188e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0004737580020446,287.5145568847656,294.1499938964844,288.1499938964844,287.0589294433594,288.9228820800781,288.1497802734375,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105034782739494e-09,0.0010106064146384,-0.0176659356802701,0.0,0.0,0.0,-0.0083350911736488,60.0,0.7149108052253723,-0.0,-6.963522025671409e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.48425367823802e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,9.987391240429132e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,7.376655412372202e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.987378871301188e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0004737580020446,287.5145568847656,294.1499938964844,288.1499938964844,287.0589294433594,288.9228820800781,288.1497802734375,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105034782739494e-09,0.0010106064146384,-0.0176659356802701,0.0,0.0,0.0,-0.0083350911736488,60.0,0.7149108052253723,-0.0,-6.963522025671409e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,9.95891896309331e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,7.355624984484166e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.958905866369604e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0004724073805846,287.5100402832031,294.1499938964844,288.1499938964844,287.048828125,288.9091186523437,288.1498107910156,287.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680310245066275e-09,0.0010077246697619,-0.0167832169681787,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7120668292045593,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,9.95891896309331e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,7.355624984484166e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.958905866369604e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0004724073805846,287.5100402832031,294.1499938964844,288.1499938964844,287.048828125,288.9091186523437,288.1498107910156,287.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680310245066275e-09,0.0010077246697619,-0.0167832169681787,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7120668292045593,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.43276972975582e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,9.933175897458568e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,7.336611452046782e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.933163528330624e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0004711862711701,287.5055847167969,294.1499938964844,288.1499938964844,287.0387268066406,288.8956298828125,288.1498718261719,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331203576672e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7094314098358154,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.43276972975582e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,9.933175897458568e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,7.336611452046782e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.933163528330624e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0004711862711701,287.5055847167969,294.1499938964844,288.1499938964844,287.0387268066406,288.8956298828125,288.1498718261719,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331203576672e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7094314098358154,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.421487629879266e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.921294986270368e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,7.327836647164077e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,9.921283344738184e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,0.0004706227045971,287.5033874511719,294.1499938964844,288.1499938964844,287.0336608886719,288.88897705078125,288.1498718261719,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7081988453865051,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.41073740250431e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,9.90997432381846e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,7.319475116673857e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,9.909962682286276e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,0.0004700857098214,287.5011901855469,294.1499938964844,288.1499938964844,287.0285949707031,288.8824157714844,288.14990234375,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7070210576057434,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.389819751959294e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.88794708973728e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,7.303206075448543e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,9.8879354482051e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0004690408241003,287.496826171875,294.1499938964844,288.1499938964844,287.0184631347656,288.86944580078125,288.14990234375,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826749503612,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7047644853591919,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.389819751959294e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.88794708973728e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,7.303206075448543e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,9.8879354482051e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0004690408241003,287.496826171875,294.1499938964844,288.1499938964844,287.0184631347656,288.86944580078125,288.14990234375,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826749503612,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7047644853591919,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.368743485538288e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.865752508630976e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,7.286813342943788e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.865740867098792e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,0.0004679880221374,287.4925231933594,294.1499938964844,288.1499938964844,287.0083312988281,288.85675048828125,288.1499328613281,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7025724053382874,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.368743485538288e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.865752508630976e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,7.286813342943788e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.865740867098792e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,0.0004679880221374,287.4925231933594,294.1499938964844,288.1499938964844,287.0083312988281,288.85675048828125,288.1499328613281,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7025724053382874,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.346830483991651e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.842676809057592e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,7.269769412232563e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.84266516752541e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,0.0004668934270739,287.48828125,294.1499938964844,288.1499938964844,286.9981994628906,288.84429931640625,288.1499328613281,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921302978210406e-09,0.0009959590388461,-0.0131789175793528,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7003698945045471,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.346830483991651e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.842676809057592e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,7.269769412232563e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.84266516752541e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,0.0004668934270739,287.48828125,294.1499938964844,288.1499938964844,286.9981994628906,288.84429931640625,288.1499328613281,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921302978210406e-09,0.0009959590388461,-0.0131789175793528,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7003698945045471,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.324079292127864e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.81871853582561e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,7.252073555719107e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.818706894293427e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,0.0004657569515984,287.4841003417969,294.1499938964844,288.1499938964844,286.9880676269531,288.8321228027344,288.14996337890625,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557576960493e-09,0.0009935342241078,-0.0124360052868723,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6981320977210999,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
