time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.324079292127864e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.81871853582561e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,7.252073555719107e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.818706894293427e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,0.0004657569515984,287.4841003417969,294.1499938964844,288.1499938964844,286.9880676269531,288.8321228027344,288.14996337890625,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557576960493e-09,0.0009935342241078,-0.0124360052868723,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6981320977210999,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,9.312436304753646e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.80645781964995e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,7.243018626468256e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.806446905713528e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,0.0004651753988582,287.4820251464844,294.1499938964844,288.1499938964844,286.9830017089844,288.8261108398437,288.14996337890625,287.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6969978213310242,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.3006863608025e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.79408432613127e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,7.23387929610908e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.794072684599088e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0004645884328056,287.4799499511719,294.1499938964844,288.1499938964844,286.9779357910156,288.8201599121094,288.14996337890625,287.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6958566308021545,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.769290772965178e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,7.215566438389942e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.769279131432997e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.0004634123470168,287.4758605957031,294.1499938964844,288.1499938964844,286.9678039550781,288.8084716796875,288.14996337890625,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033044427633,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6935702562332153,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.769290772965178e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,7.215566438389942e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.769279131432997e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.0004634123470168,287.4758605957031,294.1499938964844,288.1499938964844,286.9678039550781,288.8084716796875,288.14996337890625,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033044427633,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6935702562332153,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.744876297190784e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,7.197534432634711e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.744865383254364e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,0.0004622542473953,287.4718322753906,294.1499938964844,288.1499938964844,286.9576416015625,288.7969970703125,288.14996337890625,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586459261891e-09,0.0009860608261078,-0.0101462258026003,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6913043260574341,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.744876297190784e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,7.197534432634711e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.744865383254364e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,0.0004622542473953,287.4718322753906,294.1499938964844,288.1499938964844,286.9576416015625,288.7969970703125,288.14996337890625,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586459261891e-09,0.0009860608261078,-0.0101462258026003,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6913043260574341,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.231726289726794e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.72146590356715e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,7.180243119364604e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.721454989630728e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,0.0004611437616404,287.46783447265625,294.1499938964844,288.1499938964844,286.947509765625,288.7857360839844,288.14996337890625,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957506322649351e-09,0.0009836913086473,-0.0094202496111392,0.0,0.0,0.0,-0.006774722598493,60.0,0.6890993118286133,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.231726289726794e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.72146590356715e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,7.180243119364604e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.721454989630728e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,0.0004611437616404,287.46783447265625,294.1499938964844,288.1499938964844,286.947509765625,288.7857360839844,288.14996337890625,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957506322649351e-09,0.0009836913086473,-0.0094202496111392,0.0,0.0,0.0,-0.006774722598493,60.0,0.6890993118286133,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,9.210951247951016e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.699588554212824e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,7.164084672695026e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.699577640276402e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,0.0004601059772539,287.46392822265625,294.1499938964844,288.1499938964844,286.9373474121094,288.77471923828125,288.1499938964844,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.6985663420807673e-09,0.0009814770892262,-0.0087417885661125,0.0,0.0,0.0,-0.0066463546827435,60.0,0.6870008707046509,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,9.210951247951016e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.699588554212824e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,7.164084672695026e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.699577640276402e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,0.0004601059772539,287.46392822265625,294.1499938964844,288.1499938964844,286.9373474121094,288.77471923828125,288.1499938964844,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.6985663420807673e-09,0.0009814770892262,-0.0087417885661125,0.0,0.0,0.0,-0.0066463546827435,60.0,0.6870008707046509,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.201238572131842e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.689360740594566e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.156530045904219e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.689349826658145e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0004596208455041,287.46197509765625,294.1499938964844,288.1499938964844,286.9322814941406,288.769287109375,288.1499938964844,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577511398233923e-09,0.0009804418077692,-0.0084246033802628,0.0,0.0,0.0,-0.0065863421186804,60.0,0.6859995722770691,-0.0,-6.553990772317776e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.192009019898252e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.679640788817778e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,7.149351586122066e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.679630602477118e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,0.000459159782622,287.4600524902344,294.1499938964844,288.1499938964844,286.9271850585937,288.763916015625,288.1499938964844,287.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.4624656475301663e-09,0.0009794579818844,-0.0081231603398919,0.0,0.0,0.0,-0.0065293083898723,60.0,0.6850337982177734,-0.0,-6.54084288953527e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.175181185128169e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.661920194048434e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,7.136262865969911e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.661910007707776e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,0.0004583192057907,287.4562072753906,294.1499938964844,288.1499938964844,286.9170227050781,288.7533264160156,288.1499938964844,287.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252716762602858e-09,0.000977664371021,-0.0075735701248049,0.0,0.0,0.0,-0.0064253266900777,60.0,0.6832214593887329,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.175181185128169e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.661920194048434e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,7.136262865969911e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.661910007707776e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,0.0004583192057907,287.4562072753906,294.1499938964844,288.1499938964844,286.9170227050781,288.7533264160156,288.1499938964844,287.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252716762602858e-09,0.000977664371021,-0.0075735701248049,0.0,0.0,0.0,-0.0064253266900777,60.0,0.6832214593887329,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.16071148822084e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.646682883612812e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,7.125008414732292e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.646672697272152e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,0.0004575964121613,287.4524230957031,294.1499938964844,288.1499938964844,286.9068603515625,288.742919921875,288.1499938964844,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072346599353181e-09,0.0009761218680068,-0.00710095372051,0.0,0.0,0.0,-0.0063359085470438,60.0,0.6815837025642395,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.16071148822084e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.646682883612812e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,7.125008414732292e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.646672697272152e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,0.0004575964121613,287.4524230957031,294.1499938964844,288.1499938964844,286.9068603515625,288.742919921875,288.1499938964844,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072346599353181e-09,0.0009761218680068,-0.00710095372051,0.0,0.0,0.0,-0.0063359085470438,60.0,0.6815837025642395,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.634106390876696e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,7.115719927242026e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.634096204536036e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0004569998418446,287.4486694335937,294.1499938964844,288.1499938964844,286.8966979980469,288.73272705078125,288.1499938964844,287.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.923460584725035e-09,0.000974848633632,-0.0067108310759067,0.0,0.0,0.0,-0.006262098904699,60.0,0.6801355481147766,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.634106390876696e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,7.115719927242026e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.634096204536036e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0004569998418446,287.4486694335937,294.1499938964844,288.1499938964844,286.8966979980469,288.73272705078125,288.1499938964844,287.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.923460584725035e-09,0.000974848633632,-0.0067108310759067,0.0,0.0,0.0,-0.006262098904699,60.0,0.6801355481147766,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.139526082435624e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.624373342376202e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,7.108530553523451e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,9.624363156035542e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0004565381677821,287.4449768066406,294.1499938964844,288.1499938964844,286.88653564453125,288.7226867675781,288.1499938964844,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.808220767036573e-09,0.0009738631197251,-0.0064088683575391,0.0,0.0,0.0,-0.0062049687840044,60.0,0.6788866519927979,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.139526082435624e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.624373342376202e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,7.108530553523451e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,9.624363156035542e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0004565381677821,287.4449768066406,294.1499938964844,288.1499938964844,286.88653564453125,288.7226867675781,288.1499938964844,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.808220767036573e-09,0.0009738631197251,-0.0064088683575391,0.0,0.0,0.0,-0.0062049687840044,60.0,0.6788866519927979,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,9.13586191018112e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.6205149020534e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,7.105681288521737e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.62050471571274e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,0.0004563551337923,287.4431457519531,294.1499938964844,288.1499938964844,286.8814392089844,288.7177429199219,288.1499938964844,287.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625284282351e-09,0.0009734723716974,-0.0062891403213143,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6783407330513,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.132931882049888e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.617429168429226e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,7.103401731001213e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.617418982088566e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.000456208770629,287.4413146972656,294.1499938964844,288.1499938964844,286.8763427734375,288.7128295898437,288.1499938964844,287.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259758894615516e-09,0.0009731597383506,-0.0061933612450957,0.0,0.0,0.0,-0.006164195947349,60.0,0.6778457164764404,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.129256068263204e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.61355835897848e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.1005430072546e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.61354817263782e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004560251545626,287.4377136230469,294.1499938964844,288.1499938964844,286.8661804199219,288.7031555175781,288.1499938964844,287.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680097033191941e-09,0.0009727673023007,-0.0060731437988579,0.0,0.0,0.0,-0.0061414511874318,60.0,0.6770119071006775,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.129256068263204e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.61355835897848e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.1005430072546e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.61354817263782e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004560251545626,287.4377136230469,294.1499938964844,288.1499938964844,286.8661804199219,288.7031555175781,288.1499938964844,287.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680097033191941e-09,0.0009727673023007,-0.0060731437988579,0.0,0.0,0.0,-0.0061414511874318,60.0,0.6770119071006775,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.128481906373054e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.61274272412993e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,7.099940557964146e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.612733265385032e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,0.0004559864755719,287.4358215332031,294.1499938964844,288.1499938964844,286.8608703613281,288.6981811523437,288.1499938964844,287.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.670407006633012e-09,0.0009726843563839,-0.0060477526858448,0.0,0.0,0.0,-0.0061366469599306,60.0,0.6766726970672607,-0.0,-6.450683542880142e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.128503006650136e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.612764552002771e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,7.099956565070897e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,9.612755093257874e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0004559875233098,287.4341125488281,294.1499938964844,288.1499938964844,286.8559875488281,288.6936340332031,288.1499938964844,287.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.6706306055501727e-09,0.0009726862772367,-0.0060483389534056,0.0,0.0,0.0,-0.006136757787317,60.0,0.6764046549797058,-0.0,-6.45070912241863e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.129877435043454e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.614212467567997e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,7.101026130840182e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.614203008823095e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,0.0004560562083497,287.4305725097656,294.1499938964844,288.1483459472656,286.8450622558594,288.68426513671875,288.14990234375,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.687681410762366e-09,0.0009728320292197,-0.0060930172912776,0.0,0.0,0.0,-0.0061452104710042,60.0,0.675449550151825,-0.0,-6.45264321974537e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.129877435043454e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.614212467567997e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,7.101026130840182e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.614203008823095e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,0.0004560562083497,287.4305725097656,294.1499938964844,288.1483459472656,286.8450622558594,288.68426513671875,288.14990234375,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.687681410762366e-09,0.0009728320292197,-0.0060930172912776,0.0,0.0,0.0,-0.0061452104710042,60.0,0.675449550151825,-0.0,-6.45264321974537e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,9.132283594226465e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.616745956009254e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.10289750713855e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.616736497264355e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004561764071695,287.4270935058594,294.1499938964844,288.1434936523437,286.832763671875,288.67498779296875,288.1495361328125,287.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730904130265,2.7175792727263115e-09,0.0009730876772664,-0.0061713592149317,0.0,0.0,0.0,-0.0061600320041179,60.0,0.6730998754501343,-0.0,-6.456036061308623e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,9.132283594226465e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.616745956009254e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.10289750713855e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.616736497264355e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004561764071695,287.4270935058594,294.1499938964844,288.1434936523437,286.832763671875,288.67498779296875,288.1495361328125,287.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730904130265,2.7175792727263115e-09,0.0009730876772664,-0.0061713592149317,0.0,0.0,0.0,-0.0061600320041179,60.0,0.6730998754501343,-0.0,-6.456036061308623e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.13385592866689e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.61840123636648e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,7.104119868017733e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.618392505217344e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0004562549293041,287.42535400390625,294.1499938964844,288.1399230957031,286.8260803222656,288.6703796386719,288.1491394042969,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575272209,2.7371280797439113e-09,0.0009732547914609,-0.0062225833535194,0.0,0.0,0.0,-0.0061697228811681,60.0,0.6711358428001404,-0.0,-6.458254375729666e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.135680738836528e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.620323544368148e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.10553940734826e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.62031408562325e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,0.0004563461116049,287.4236145019531,294.1499938964844,288.1356506347656,286.8191223144531,288.665771484375,288.1485595703125,287.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734517079778,2.759829698106841e-09,0.00097344891401,-0.0062820687890052,0.0,0.0,0.0,-0.006180977448821,60.0,0.668699324131012,-0.0,-6.460831514232268e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.140031761489809e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.6249052148778e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,7.108923455234617e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.6248957561329e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,0.0004565634590107,287.4201965332031,294.1499938964844,288.12506103515625,286.8042297363281,288.6565246582031,288.14678955078125,287.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961952341515e-09,0.0009739117813296,-0.0064239120110869,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6625626683235168,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.140031761489809e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.6249052148778e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,7.108923455234617e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.6248957561329e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,0.0004565634590107,287.4201965332031,294.1499938964844,288.12506103515625,286.8042297363281,288.6565246582031,288.14678955078125,287.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961952341515e-09,0.0009739117813296,-0.0064239120110869,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6625626683235168,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.145328658632934e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.630482236389072e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,7.113043102435768e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,9.630473505239934e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,0.0004568280128296,287.41680908203125,294.1499938964844,288.11187744140625,286.7882385253906,288.6472473144531,288.1439208984375,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798754492243006e-09,0.0009744754061102,-0.006596625316888,0.0,0.0,0.0,-0.0062404889613389,60.0,0.6545934081077576,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.145328658632934e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.630482236389072e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,7.113043102435768e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,9.630473505239934e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,0.0004568280128296,287.41680908203125,294.1499938964844,288.11187744140625,286.7882385253906,288.6472473144531,288.1439208984375,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798754492243006e-09,0.0009744754061102,-0.006596625316888,0.0,0.0,0.0,-0.0062404889613389,60.0,0.6545934081077576,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.151459380518644e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.636938193580136e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,7.117811037460342e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.636929462431e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0004571342433337,287.4134521484375,294.1499938964844,288.0963134765625,286.7712097167969,288.6378479003906,288.13995361328125,287.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956181743840602e-09,0.0009751279139891,-0.006796570494771,0.0,0.0,0.0,-0.0062783174216747,60.0,0.6451853513717651,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.151459380518644e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.636938193580136e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,7.117811037460342e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.636929462431e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0004571342433337,287.4134521484375,294.1499938964844,288.0963134765625,286.7712097167969,288.6378479003906,288.13995361328125,287.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956181743840602e-09,0.0009751279139891,-0.006796570494771,0.0,0.0,0.0,-0.0062783174216747,60.0,0.6451853513717651,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
