time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.158442844636738e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.644292003940792e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,7.12324253981933e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.644283272791654e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,0.0004574830818455,287.4101257324219,294.1499938964844,288.07861328125,286.7532043457031,288.6282958984375,288.13446044921875,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043115981427036e-09,0.0009758712840266,-0.0070243626832962,0.0,0.0,0.0,-0.006321414373815,60.0,0.6341610550880432,-0.0,-6.49303117938871e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.158442844636738e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.644292003940792e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,7.12324253981933e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.644283272791654e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,0.0004574830818455,287.4101257324219,294.1499938964844,288.07861328125,286.7532043457031,288.6282958984375,288.13446044921875,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043115981427036e-09,0.0009758712840266,-0.0070243626832962,0.0,0.0,0.0,-0.006321414373815,60.0,0.6341610550880432,-0.0,-6.49303117938871e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.16222925297916e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.648279228713363e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,7.12618711986579e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.648270497564226e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.0004576722276397,287.4084777832031,294.1499938964844,288.06903076171875,286.7438659667969,288.6234741210937,288.131103515625,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762773988768,3.0902522762943363e-09,0.0009762743138708,-0.0071478728204965,0.0,0.0,0.0,-0.0063447817228734,60.0,0.6281569004058838,-0.0,-6.498396487586433e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.166198287857696e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.65245853876695e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,7.129274308681488e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.652449807617812e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0004578704829327,287.4068603515625,294.1499938964844,288.0589904785156,286.7343139648437,288.6186218261719,288.1273498535156,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139666970852772e-09,0.0009766968432813,-0.0072773522697389,0.0,0.0,0.0,-0.0063692787662148,60.0,0.6218398213386536,-0.0,-6.504023986053653e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.661372314440086e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,7.135858322726563e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.66136358329095e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,0.0004582933324854,287.4035949707031,294.1499938964844,288.0375671386719,286.71466064453125,288.60870361328125,288.1185302734375,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245057333955968e-09,0.0009775981307029,-0.0075535019859671,0.0,0.0,0.0,-0.0064215254969894,60.0,0.6083396077156067,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.661372314440086e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,7.135858322726563e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.66136358329095e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,0.0004582933324854,287.4035949707031,294.1499938964844,288.0375671386719,286.71466064453125,288.60870361328125,288.1185302734375,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245057333955968e-09,0.0009775981307029,-0.0075535019859671,0.0,0.0,0.0,-0.0064215254969894,60.0,0.6083396077156067,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.180079359794036e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.667076665209606e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,7.140071102185175e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,9.667067934060468e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,0.0004585639107972,287.40167236328125,294.1499938964844,288.02398681640625,286.7025451660156,288.6026611328125,288.1122131347656,287.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.3125040488357627e-09,0.0009781748522073,-0.0077302283607423,0.0,0.0,0.0,-0.0064549618400633,60.0,0.5996458530426025,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.183801739709452e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.670995495980604e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,7.142965478124097e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.670986764831468e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0004587498260661,287.400390625,294.1499938964844,288.0146484375,286.6943054199219,288.5985717773437,288.1076354980469,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358845201972826e-09,0.0009785711299628,-0.0078516528010368,0.0,0.0,0.0,-0.0064779352396726,60.0,0.5936691761016846,-0.0,-6.5290130635276e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.193462756229565e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.681168739916755e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.150480087148026e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.68116073636338e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0004592323966789,287.397216796875,294.1499938964844,287.9903869628906,286.6733703613281,288.58819580078125,288.09503173828125,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791423075830603e-09,0.0009795997757464,-0.0081668570637702,0.0,0.0,0.0,-0.0065375715494155,60.0,0.5781604647636414,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.193462756229565e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.681168739916755e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.150480087148026e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.68116073636338e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0004592323966789,287.397216796875,294.1499938964844,287.9903869628906,286.6733703613281,288.58819580078125,288.09503173828125,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791423075830603e-09,0.0009795997757464,-0.0081668570637702,0.0,0.0,0.0,-0.0065375715494155,60.0,0.5781604647636414,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.203620720654726e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.691865852801128e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,7.158380321925506e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.691857849247754e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004597398510668,287.3940734863281,294.1499938964844,287.9649963378906,286.6518859863281,288.5775451660156,288.0801696777344,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056360119829374e-09,0.0009806813905015,-0.0084982952103018,0.0,0.0,0.0,-0.0066002798266708,60.0,0.5617069005966187,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.203620720654726e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.691865852801128e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,7.158380321925506e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.691857849247754e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004597398510668,287.3940734863281,294.1499938964844,287.9649963378906,286.6518859863281,288.5775451660156,288.0801696777344,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056360119829374e-09,0.0009806813905015,-0.0084982952103018,0.0,0.0,0.0,-0.0066002798266708,60.0,0.5617069005966187,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.208833944285288e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.697356290416792e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,7.16243521310389e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.697347559267656e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0004600002721417,287.3924865722656,294.1499938964844,287.9519348144531,286.6409912109375,288.5721130371094,288.072021484375,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.6705549710802635e-09,0.0009812365751713,-0.0086683947592973,0.0,0.0,0.0,-0.0066324630752205,60.0,0.5532366037368774,-0.0,-6.564633991956725e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.214137389790268e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.702940587885678e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.166559953475371e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.702932584332302e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.0004602651752065,287.3909606933594,294.1499938964844,287.93865966796875,286.6299743652344,288.5666198730469,288.06329345703125,287.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736594589298647e-09,0.0009818013058975,-0.008841429837048,0.0,0.0,0.0,-0.006665201857686,60.0,0.5445954203605652,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.714311454445124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,7.174958591349423e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.714302723295988e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0004608045564964,287.38787841796875,294.1499938964844,287.91162109375,286.60772705078125,288.5553894042969,288.04443359375,287.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710581407030994e-09,0.0009829511400312,-0.0091937454417347,0.0,0.0,0.0,-0.0067318612709641,60.0,0.5269170999526978,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.714311454445124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,7.174958591349423e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.714302723295988e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0004608045564964,287.38787841796875,294.1499938964844,287.91162109375,286.60772705078125,288.5553894042969,288.04443359375,287.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710581407030994e-09,0.0009829511400312,-0.0091937454417347,0.0,0.0,0.0,-0.0067318612709641,60.0,0.5269170999526978,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.235917241312563e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.725875861477108e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.183499837992713e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.725867857923733e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0004613531345967,287.38482666015625,294.1499938964844,287.88409423828125,286.5852355957031,288.5439147949219,288.0237121582031,287.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5087940692901611,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.235917241312563e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.725875861477108e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.183499837992713e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.725867857923733e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0004613531345967,287.38482666015625,294.1499938964844,287.88409423828125,286.5852355957031,288.5439147949219,288.0237121582031,287.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5087940692901611,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.737545769894496e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,7.192118937382475e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.73753776634112e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.000461906689452,287.3818054199219,294.1499938964844,287.8562316894531,286.56256103515625,288.5320739746094,288.0010986328125,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4903430342674255,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.737545769894496e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,7.192118937382475e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.73753776634112e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.000461906689452,287.3818054199219,294.1499938964844,287.8562316894531,286.56256103515625,288.5320739746094,288.0010986328125,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4903430342674255,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.749239688972013e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,7.200756226666272e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.749231685418636e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.0004624614084605,287.3788452148437,294.1499938964844,287.82830810546875,286.5398254394531,288.5199584960937,287.9768371582031,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4717229604721069,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.749239688972013e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,7.200756226666272e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.749231685418636e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.0004624614084605,287.3788452148437,294.1499938964844,287.82830810546875,286.5398254394531,288.5199584960937,287.9768371582031,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4717229604721069,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.263651736546308e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.75508155534044e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,7.205070869531482e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.755073551787063e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0004627385351341,287.3773498535156,294.1499938964844,287.8143615722656,286.5284729003906,288.5137939453125,287.96417236328125,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4623847305774688,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.269175643566996e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.760897955857216e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.209366594906896e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.760889952303842e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.0004630144394468,287.3758850097656,294.1499938964844,287.80047607421875,286.5171203613281,288.507568359375,287.951171875,287.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4530572295188904,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.772449993761256e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,7.21789983799681e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.772442717803642e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0004635624354705,287.3729858398437,294.1499938964844,287.77294921875,286.4945068359375,288.494873046875,287.9244079589844,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4344863295555115,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.772449993761256e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,7.21789983799681e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.772442717803642e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0004635624354705,287.3729858398437,294.1499938964844,287.77294921875,286.4945068359375,288.494873046875,287.9244079589844,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4344863295555115,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.28752269828692e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,9.78021780611016e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,7.223636930575594e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.780210530152544e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004639309190679,287.3710021972656,294.1499938964844,287.7545166015625,286.4792175292969,288.4861145019531,287.9056701660156,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4219800531864166,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.290962771046908e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.78384050540626e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,7.22631230019033e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.783832501852884e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004641027480829,287.3700866699219,294.1499938964844,287.7459716796875,286.4720764160156,288.48193359375,287.8967590332031,287.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4161402881145477,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.794990910449997e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,7.234547956613824e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.794983634492382e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0004646317102015,287.36724853515625,294.1499938964844,287.7196960449219,286.449951171875,288.46875,287.8684387207031,287.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3981736004352569,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.794990910449997e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,7.234547956613824e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.794983634492382e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0004646317102015,287.36724853515625,294.1499938964844,287.7196960449219,286.449951171875,288.46875,287.8684387207031,287.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3981736004352569,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.805822628550231e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.242547872010618e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.805814624996856e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0004651454801205,287.3644104003906,294.1499938964844,287.6943664550781,286.42822265625,288.455322265625,287.8398132324219,287.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953256915740667e-09,0.0009922052267938,-0.0120291355997323,0.0,0.0,0.0,-0.0072683552280068,60.0,0.3806939721107483,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.805822628550231e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.242547872010618e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.805814624996856e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0004651454801205,287.3644104003906,294.1499938964844,287.6943664550781,286.42822265625,288.455322265625,287.8398132324219,287.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953256915740667e-09,0.0009922052267938,-0.0120291355997323,0.0,0.0,0.0,-0.0072683552280068,60.0,0.3806939721107483,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.316847717855126e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.811098425416276e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.246444874908775e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.811091149458662e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,0.0004653957730624,287.363037109375,294.1499938964844,287.6820983886719,286.4175109863281,288.4485168457031,287.8254699707031,287.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3722130954265594,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.321735706180334e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.816245437832548e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.250246562762186e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.816238161874936e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0004656399250961,287.36163330078125,294.1499938964844,287.670166015625,286.4069519042969,288.4416809082031,287.8111572265625,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.363901138305664,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.826092718867584e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.257519609993324e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.826085442909972e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.000466107041575,287.35888671875,294.1499938964844,287.6473083496094,286.3862609863281,288.4278564453125,287.7828063964844,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3478920459747314,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.826092718867584e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.257519609993324e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.826085442909972e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.000466107041575,287.35888671875,294.1499938964844,287.6473083496094,286.3862609863281,288.4278564453125,287.7828063964844,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3478920459747314,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.3397859018296e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.835253149503842e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.264285522978753e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.835245873546228e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0004665415908675,287.3561706542969,294.1499938964844,287.6260070800781,286.3662414550781,288.41387939453125,287.75506591796875,287.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3328207433223724,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.3397859018296e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.835253149503842e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.264285522978753e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.835245873546228e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0004665415908675,287.3561706542969,294.1499938964844,287.6260070800781,286.3662414550781,288.41387939453125,287.75506591796875,287.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3328207433223724,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.843525913311169e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,7.270395872183144e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.843518637353554e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0004669339978136,287.3534545898437,294.1499938964844,287.6064758300781,286.3469543457031,288.3997802734375,287.7282409667969,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.007489379029721,60.0,0.3188189566135406,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
