time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.843525913311169e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,7.270395872183144e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.843518637353554e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0004669339978136,287.3534545898437,294.1499938964844,287.6064758300781,286.3469543457031,288.3997802734375,287.7282409667969,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.007489379029721,60.0,0.3188189566135406,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.850719652604312e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.275708776433021e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.850712376646698e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004672752402257,287.3507995605469,294.1499938964844,287.5888977050781,286.3285217285156,288.3855895996094,287.70263671875,287.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.306031584739685,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.850719652604312e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.275708776433021e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.850712376646698e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004672752402257,287.3507995605469,294.1499938964844,287.5888977050781,286.3285217285156,288.3855895996094,287.70263671875,287.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.306031584739685,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.357455564895643e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.853859955910592e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,7.278028351720423e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.85385267995298e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.0004674241936299,287.3494873046875,294.1499938964844,287.5809020996094,286.3196716308594,288.3785095214844,287.6903686523437,287.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3001339435577392,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.360106196254492e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.856651013251394e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.280090358108282e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,9.85664446488954e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004675566451624,287.3481750488281,294.1499938964844,287.573486328125,286.31103515625,288.37139892578125,287.67852783203125,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2945990860462188,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.861090074991807e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,7.283368177013472e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.861082799034192e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,0.0004677671822719,287.3455810546875,294.1499938964844,287.5604553222656,286.2945861816406,288.357177734375,287.6561889648437,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2846719622611999,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.861090074991807e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,7.283368177013472e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.861082799034192e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,0.0004677671822719,287.3455810546875,294.1499938964844,287.5604553222656,286.2945861816406,288.357177734375,287.6561889648437,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2846719622611999,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.366500307805836e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.86338418442756e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,7.285063475137576e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.863377636065708e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0004678760305978,287.3436279296875,294.1499938964844,287.5522766113281,286.2828369140625,288.3464050292969,287.6405334472656,287.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2781817615032196,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.3669950729236e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.863905142992736e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,7.285447645699605e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.863898594630882e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,0.0004679007397498,287.343017578125,294.1499938964844,287.54998779296875,286.2792663574219,288.3429870605469,287.63580322265625,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2763283550739288,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.86554878181778e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.286662003025413e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.865542233455926e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.0004679787089116,287.34051513671875,294.1499938964844,287.5417785644531,286.2650451660156,288.32891845703125,287.6176147460937,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2696323990821838,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.86554878181778e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.286662003025413e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.865542233455926e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.0004679787089116,287.34051513671875,294.1499938964844,287.5417785644531,286.2650451660156,288.32891845703125,287.6176147460937,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2696323990821838,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.866731852525844e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,7.287535117939115e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.866725304163992e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004680348210968,287.3380126953125,294.1499938964844,287.5351867675781,286.25177001953125,288.3149719238281,287.6017150878906,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2642864882946014,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.866731852525844e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,7.287535117939115e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.866725304163992e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004680348210968,287.3380126953125,294.1499938964844,287.5351867675781,286.25177001953125,288.3149719238281,287.6017150878906,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2642864882946014,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.37007789616473e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.867151675280184e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,7.28784580132924e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.867145126918332e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004680547572206,287.3367614746094,294.1499938964844,287.5325012207031,286.2455139160156,288.3080444335937,287.5945129394531,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.0076277693733572,60.0,0.2620122134685516,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.370355837745592e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.867444168776274e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.288061897270381e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.86743762041442e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004680686397477,287.3355407714844,294.1499938964844,287.5301513671875,286.23944091796875,288.3011779785156,287.5878295898437,287.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2600089907646179,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.86767263384536e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.288229971891269e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.867666085483506e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004680794663727,287.3330993652344,294.1499938964844,287.52655029296875,286.2279052734375,288.2875366210937,287.5758972167969,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2567509114742279,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.86767263384536e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.288229971891269e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.867666085483506e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004680794663727,287.3330993652344,294.1499938964844,287.52655029296875,286.2279052734375,288.2875366210937,287.5758972167969,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2567509114742279,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.867449261946604e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,7.288065535249189e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.867442713584752e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004680688725784,287.3307189941406,294.1499938964844,287.52423095703125,286.2171325683594,288.27410888671875,287.5658264160156,287.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2544344961643219,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.867449261946604e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,7.288065535249189e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.867442713584752e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004680688725784,287.3307189941406,294.1499938964844,287.52423095703125,286.2171325683594,288.27410888671875,287.5658264160156,287.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2544344961643219,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.866763866739348e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,7.287559128599241e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.866758045973256e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004680363927036,287.3283386230469,294.1499938964844,287.5231018066406,286.20703125,288.2608642578125,287.557373046875,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2529349327087402,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.866763866739348e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,7.287559128599241e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.866758045973256e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004680363927036,287.3283386230469,294.1499938964844,287.5231018066406,286.20703125,288.2608642578125,287.557373046875,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2529349327087402,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.865632455330342e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.286723121069372e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.865625906968488e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004679826961364,287.32598876953125,294.1499938964844,287.5230407714844,286.1975402832031,288.24786376953125,287.550537109375,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,-0.0076187360100448,60.0,0.252230167388916,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.865632455330342e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.286723121069372e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.865625906968488e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004679826961364,287.32598876953125,294.1499938964844,287.5230407714844,286.1975402832031,288.24786376953125,287.550537109375,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,-0.0076187360100448,60.0,0.252230167388916,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.367942402604967e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.864901949185878e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.286183972610161e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.864895400824024e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.0004679480625782,287.3248291015625,294.1499938964844,287.5233764648437,286.1929931640625,288.241455078125,287.5477294921875,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2521578371524811,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.3671384092886e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.864055027719588e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.285558967851102e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.864049206953496e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004679078992921,287.3236999511719,294.1499938964844,287.52392578125,286.1885681152344,288.235107421875,287.5452880859375,287.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2522429525852203,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.862015576800331e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.284052117029205e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.86200975603424e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0004678111581597,287.3214111328125,294.1499938964844,287.5256652832031,286.1800537109375,288.2226257324219,287.5413818359375,287.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2528619170188904,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.862015576800331e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.284052117029205e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.86200975603424e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0004678111581597,287.3214111328125,294.1499938964844,287.5256652832031,286.1800537109375,288.2226257324219,287.5413818359375,287.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2528619170188904,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.36327560339123e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.85998776741326e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.282553997356445e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.859981946647169e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.00046771497,287.31951904296875,294.1499938964844,287.5276794433594,286.1732177734375,288.2123107910156,287.5390319824219,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2537834048271179,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.362871060147882e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.859561396297067e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.282239675987512e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.859555575530976e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004676947428379,287.3191833496094,294.1499938964844,287.5281066894531,286.17193603515625,288.2103881835937,287.5386962890625,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2540004849433899,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.856666292762384e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.280101272044703e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.856660471996292e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004675574018619,287.31695556640625,294.1499938964844,287.5311889648437,286.16412353515625,288.19842529296875,287.5370483398437,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2555810213088989,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.856666292762384e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.280101272044703e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.856660471996292e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004675574018619,287.31695556640625,294.1499938964844,287.5311889648437,286.16412353515625,288.19842529296875,287.5370483398437,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2555810213088989,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.85334554570727e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.85333972494118e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,0.0004673999210353,287.3147888183594,294.1499938964844,287.53472900390625,286.1565246582031,288.18670654296875,287.5364074707031,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992431849241,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2575443685054779,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.85334554570727e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.85333972494118e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,0.0004673999210353,287.3147888183594,294.1499938964844,287.53472900390625,286.1565246582031,288.18670654296875,287.5364074707031,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992431849241,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2575443685054779,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.355249494547024e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.851535287452862e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.276311225723475e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.85152946668677e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004673140065278,287.3136901855469,294.1499938964844,287.5366516113281,286.1528015136719,288.18096923828125,287.53643798828125,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.2586455345153808,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.353424684377389e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.849613707046956e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.274891686392948e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.849607886280864e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,0.0004672228824347,287.3126220703125,294.1499938964844,287.5386657714844,286.14910888671875,288.17529296875,287.5366516113281,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2598086297512054,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.84545113169588e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.271817594300956e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.845446038525552e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0004670254420489,287.3105163574219,294.1499938964844,287.5428466796875,286.1417541503906,288.1641845703125,287.53765869140625,287.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420901061370387e-09,0.0009962045587599,-0.013254290446639,0.0,0.0,0.0,-0.0075001888908445,60.0,0.26228067278862,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.84545113169588e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.271817594300956e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.845446038525552e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0004670254420489,287.3105163574219,294.1499938964844,287.5428466796875,286.1417541503906,288.1641845703125,287.53765869140625,287.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420901061370387e-09,0.0009962045587599,-0.013254290446639,0.0,0.0,0.0,-0.0075001888908445,60.0,0.26228067278862,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.84094585874118e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.840940037975088e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0004668117326218,287.30841064453125,294.1499938964844,287.5471496582031,286.13446044921875,288.1532897949219,287.5391540527344,287.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.013114508241415,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2648729085922241,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.84094585874118e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.840940037975088e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0004668117326218,287.30841064453125,294.1499938964844,287.5471496582031,286.13446044921875,288.1532897949219,287.5391540527344,287.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.013114508241415,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2648729085922241,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5646057128906,292.1445617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0520967564405212e-20,-5.260483782202606e-21,-5.260483782202606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
