time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.568148672580719,0.434921532869339,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511493802070618,0.2986611723899841,0.2838069796562195,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218119740486145,0.2663456797599792,0.1874911934137344,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631206512451172,0.2130944728851318,0.2035324275493621,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499325275421143,0.2016213983297348,0.9151859879493712,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586749672889709,1.0,1.0,0.0,1.0,-2.4308578968048096,2.430853366851806,4.7552398427797016e-06,1.879692792892456,0.8638923764228821,0.8638923764228821,0.0,95.2828369140625,102.0,19316.04296875,-0.0,1214.7276611328125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520512700080872,1.0,0.0,0.0,2.4436163902282715,2.4436275959014893,3.984368106557669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05029296875,0.0,468.0529174804688,2229.926025390625,0.0,1254.86376953125,0.6091892719268799,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672708749771118,0.4394029974937439,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850761353969574,0.3012935519218445,0.2863265872001648,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198073506355286,0.2669609189033508,0.1879504919052124,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617605924606323,0.2140975147485733,0.2045240402221679,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476124167442322,0.2016837447881698,0.9156838655471802,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612340927124023,1.0,1.0,0.0,1.0,-2.441608667373657,2.441603660583496,4.797362180397613e-06,1.888015627861023,0.8663145303726196,0.8663145303726196,0.0,96.79154205322266,105.0,19394.8046875,-0.0,1233.70068359375,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535291075706482,1.0,0.0,0.0,2.453057050704956,2.4530680179595947,4.0152136193682963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01806640625,0.0,472.8756408691406,2229.926025390625,0.0,1265.10302734375,0.6113056540489197,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672708749771118,0.4394029974937439,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850761353969574,0.3012935519218445,0.2863265872001648,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198073506355286,0.2669609189033508,0.1879504919052124,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617605924606323,0.2140975147485733,0.2045240402221679,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476124167442322,0.2016837447881698,0.9156838655471802,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612340927124023,1.0,1.0,0.0,1.0,-2.441608667373657,2.441603660583496,4.797362180397613e-06,1.888015627861023,0.8663145303726196,0.8663145303726196,0.0,96.79154205322266,105.0,19394.8046875,-0.0,1233.70068359375,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535291075706482,1.0,0.0,0.0,2.453057050704956,2.4530680179595947,4.0152136193682963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01806640625,0.0,472.8756408691406,2229.926025390625,0.0,1265.10302734375,0.6113056540489197,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.566419780254364,0.4421738386154175,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502525687217712,0.3026159703731537,0.2875981628894806,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185132741928101,0.2672726511955261,0.1881873309612274,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607964873313904,0.2145986706018448,0.2050253301858902,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461905479431152,0.2017120569944381,0.9159502387046814,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.462718516588211,1.0,1.0,0.0,1.0,-2.447671175003052,2.4476664066314697,4.8212036745098885e-06,1.892710566520691,0.8675499558448792,0.8675499558448792,0.0,97.71224212646484,105.0,19437.9609375,-0.0,1244.7589111328125,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544076800346375,1.0,0.0,0.0,2.457526922225952,2.457537889480591,4.029859326237785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.04052734375,0.0,475.18743896484375,2229.926025390625,0.0,1271.2139892578125,0.6123122572898865,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653084516525269,0.4452327191829681,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495795130729675,0.3039420843124389,0.2888765335083008,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170637488365173,0.2675866782665252,0.1884282231330871,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596856951713562,0.2150991410017013,0.2055292874574661,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446339726448059,0.2017361968755722,0.9162169694900512,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.464313268661499,1.0,1.0,0.0,1.0,-2.454096794128418,2.454092025756836,4.846539468417177e-06,1.8976869583129885,0.8686518669128418,0.8686518669128418,0.0,98.7258529663086,108.0,19483.5859375,-0.0,1256.6917724609375,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553457379341125,1.0,0.0,0.0,2.4620378017425537,2.4620490074157715,4.044667321068119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.11865234375,0.0,477.4923706054688,2229.926025390625,0.0,1277.7581787109375,0.6133190989494324,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624093413352966,0.4520117342472076,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478772640228271,0.3066022992134094,0.2914490699768066,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138125538825989,0.2682195901870727,0.1889194250106811,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571521401405334,0.2160966843366623,0.2065420597791671,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412324547767639,0.2017645686864853,0.916711151599884,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677506685256958,1.0,1.0,0.0,1.0,-2.4677319526672363,2.467726945877075,4.900530257145874e-06,1.908247470855713,0.8709254860877991,0.8709254860877991,0.0,100.97429656982422,111.0,19579.689453125,-0.0,1282.613037109375,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573168039321899,1.0,0.0,0.0,2.470621109008789,2.470632314682007,4.072917647590657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36328125,0.0,481.9290771484375,2229.926025390625,0.0,1291.573974609375,0.6152430176734924,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624093413352966,0.4520117342472076,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478772640228271,0.3066022992134094,0.2914490699768066,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138125538825989,0.2682195901870727,0.1889194250106811,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571521401405334,0.2160966843366623,0.2065420597791671,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412324547767639,0.2017645686864853,0.916711151599884,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677506685256958,1.0,1.0,0.0,1.0,-2.4677319526672363,2.467726945877075,4.900530257145874e-06,1.908247470855713,0.8709254860877991,0.8709254860877991,0.0,100.97429656982422,111.0,19579.689453125,-0.0,1282.613037109375,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573168039321899,1.0,0.0,0.0,2.470621109008789,2.470632314682007,4.072917647590657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36328125,0.0,481.9290771484375,2229.926025390625,0.0,1291.573974609375,0.6152430176734924,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586923956871033,0.4594791829586029,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458349108695984,0.3092699348926544,0.2940378785133362,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101892471313477,0.2688566446304321,0.1894202530384063,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543288469314575,0.2170872837305069,0.2075573503971099,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.737551748752594,0.2017538994550705,0.91708642244339,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471434623003006,1.0,1.0,0.0,1.0,-2.482085704803467,2.4820809364318848,4.957699275109917e-06,1.9193648099899288,0.8731630444526672,0.8731630444526672,0.0,103.4637451171875,99.0,19681.439453125,-0.0,1310.702880859375,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593339443206787,1.0,0.0,0.0,2.478875160217285,2.478886604309082,4.100178045973736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8515625,0.0,486.2153015136719,2229.926025390625,0.0,1305.8023681640625,0.6170920133590698,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586923956871033,0.4594791829586029,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458349108695984,0.3092699348926544,0.2940378785133362,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101892471313477,0.2688566446304321,0.1894202530384063,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543288469314575,0.2170872837305069,0.2075573503971099,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.737551748752594,0.2017538994550705,0.91708642244339,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471434623003006,1.0,1.0,0.0,1.0,-2.482085704803467,2.4820809364318848,4.957699275109917e-06,1.9193648099899288,0.8731630444526672,0.8731630444526672,0.0,103.4637451171875,99.0,19681.439453125,-0.0,1310.702880859375,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593339443206787,1.0,0.0,0.0,2.478875160217285,2.478886604309082,4.100178045973736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8515625,0.0,486.2153015136719,2229.926025390625,0.0,1305.8023681640625,0.6170920133590698,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557851791381836,0.4547135829925537,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509230017662048,0.3119028210639953,0.2964778542518616,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134835362434387,0.2694576978683471,0.1898097991943359,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579085826873779,0.2180331498384475,0.208412230014801,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398163080215454,0.2016745209693908,0.9165619015693665,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697441756725311,1.0,1.0,0.0,1.0,-2.480177640914917,2.480172634124756,4.950562470185105e-06,1.918137192726136,0.8752426505088806,0.8752426505088806,0.0,102.12015533447266,87.0,19691.845703125,-0.0,1302.660888671875,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611559987068176,1.0,0.0,0.0,2.4867711067199707,2.486782550811768,4.1263399452873273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.560546875,0.0,490.3515930175781,2229.926025390625,0.0,1318.7330322265625,0.618863046169281,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557851791381836,0.4547135829925537,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509230017662048,0.3119028210639953,0.2964778542518616,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134835362434387,0.2694576978683471,0.1898097991943359,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579085826873779,0.2180331498384475,0.208412230014801,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398163080215454,0.2016745209693908,0.9165619015693665,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697441756725311,1.0,1.0,0.0,1.0,-2.480177640914917,2.480172634124756,4.950562470185105e-06,1.918137192726136,0.8752426505088806,0.8752426505088806,0.0,102.12015533447266,87.0,19691.845703125,-0.0,1302.660888671875,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611559987068176,1.0,0.0,0.0,2.4867711067199707,2.486782550811768,4.1263399452873273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.560546875,0.0,490.3515930175781,2229.926025390625,0.0,1318.7330322265625,0.618863046169281,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561231374740601,0.4400372505187988,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622803688049316,0.3145069777965545,0.2987825870513916,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223540782928467,0.2700261175632477,0.1900977343320846,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670491933822632,0.2189476191997528,0.2091282308101654,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472280859947205,0.2016189098358154,0.915523648262024,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644078314304352,1.0,1.0,0.0,1.0,-2.4652819633483887,2.4652769565582275,4.891468051937409e-06,1.906695246696472,0.8770239353179932,0.8770239353179932,0.0,97.7425308227539,90.0,19621.04296875,-0.0,1266.041748046875,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618340015411377,1.0,0.0,0.0,2.4940409660339355,2.4940524101257324,4.150501524691208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35888671875,0.0,494.2164001464844,2229.926025390625,0.0,1323.56298828125,0.6205030679702759,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561231374740601,0.4400372505187988,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622803688049316,0.3145069777965545,0.2987825870513916,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223540782928467,0.2700261175632477,0.1900977343320846,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670491933822632,0.2189476191997528,0.2091282308101654,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472280859947205,0.2016189098358154,0.915523648262024,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644078314304352,1.0,1.0,0.0,1.0,-2.4652819633483887,2.4652769565582275,4.891468051937409e-06,1.906695246696472,0.8770239353179932,0.8770239353179932,0.0,97.7425308227539,90.0,19621.04296875,-0.0,1266.041748046875,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618340015411377,1.0,0.0,0.0,2.4940409660339355,2.4940524101257324,4.150501524691208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35888671875,0.0,494.2164001464844,2229.926025390625,0.0,1323.56298828125,0.6205030679702759,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573132634162903,0.4346887171268463,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669239282608032,0.3158200979232788,0.2999573051929474,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257039189338684,0.2703168988227844,0.1902558952569961,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706686854362488,0.2194132655858993,0.2095069736242294,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500808835029602,0.2016379833221435,0.9152611494064332,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629245698451996,1.0,1.0,0.0,1.0,-2.460585117340088,2.4605801105499268,4.872561476076953e-06,1.902904987335205,0.8778940439224243,0.8778940439224243,0.0,96.19571685791016,90.0,19598.458984375,-0.0,1253.889892578125,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615908741950989,1.0,0.0,0.0,2.497340440750122,2.497351884841919,4.161490210208285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30322265625,0.0,496.0015563964844,2229.926025390625,0.0,1321.82958984375,0.6212540864944458,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585493445396423,0.4310947954654693,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.870508074760437,0.3171469569206238,0.3011639416217804,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280776739120483,0.2706167995929718,0.1904347985982895,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733356356620789,0.2198876291513443,0.209914356470108,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520782351493835,0.2016847133636474,0.9152389764785768,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619713723659515,1.0,1.0,0.0,1.0,-2.458391666412353,2.4583866596221924,4.8637925829098094e-06,1.9011598825454712,0.8786658644676208,0.8786658644676208,0.0,95.19985961914062,93.0,19595.107421875,-0.0,1247.082763671875,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661101758480072,1.0,0.0,0.0,2.5006611347198486,2.500672578811645,4.172564160853653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70458984375,0.0,497.7600402832031,2229.926025390625,0.0,1318.3468017578125,0.6219999194145203,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606489181518555,0.4272785186767578,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755443692207336,0.3198386132717132,0.3036476373672485,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309108018875122,0.271241545677185,0.190835416316986,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.776755690574646,0.2208568155765533,0.2107840031385421,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543413639068604,0.2018209248781204,0.9156107306480408,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614163041114807,1.0,1.0,0.0,1.0,-2.458758354187012,2.4587533473968506,4.865104983764468e-06,1.9013715982437127,0.880376398563385,0.880376398563385,0.0,94.23782348632812,96.0,19621.90625,-0.0,1243.4942626953125,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600362658500671,1.0,0.0,0.0,2.5069384574890137,2.5069499015808105,4.1935390981961973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5576171875,0.0,501.1045837402344,2229.926025390625,0.0,1310.7777099609375,0.623412013053894,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606489181518555,0.4272785186767578,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755443692207336,0.3198386132717132,0.3036476373672485,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309108018875122,0.271241545677185,0.190835416316986,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.776755690574646,0.2208568155765533,0.2107840031385421,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543413639068604,0.2018209248781204,0.9156107306480408,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614163041114807,1.0,1.0,0.0,1.0,-2.458758354187012,2.4587533473968506,4.865104983764468e-06,1.9013715982437127,0.880376398563385,0.880376398563385,0.0,94.23782348632812,96.0,19621.90625,-0.0,1243.4942626953125,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600362658500671,1.0,0.0,0.0,2.5069384574890137,2.5069499015808105,4.1935390981961973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5576171875,0.0,501.1045837402344,2229.926025390625,0.0,1310.7777099609375,0.623412013053894,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617996454238892,0.4270336329936981,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782124519348145,0.3225731551647186,0.3062094449996948,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316658139228821,0.2718960046768188,0.1912838220596313,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780666947364807,0.2218474000692367,0.2117111831903457,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.754660427570343,0.2019755691289901,0.9162800312042236,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622594714164734,1.0,1.0,0.0,1.0,-2.4639949798583984,2.4639902114868164,4.8857455112738535e-06,1.905375480651856,0.8822543025016785,0.8822543025016785,0.0,94.3447723388672,99.0,19685.6953125,-0.0,1250.230712890625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594992876052856,1.0,0.0,0.0,2.513150453567505,2.5131618976593018,4.214347200104385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.828125,0.0,504.3912048339844,2229.926025390625,0.0,1306.9727783203125,0.624800443649292,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617996454238892,0.4270336329936981,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782124519348145,0.3225731551647186,0.3062094449996948,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316658139228821,0.2718960046768188,0.1912838220596313,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780666947364807,0.2218474000692367,0.2117111831903457,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.754660427570343,0.2019755691289901,0.9162800312042236,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622594714164734,1.0,1.0,0.0,1.0,-2.4639949798583984,2.4639902114868164,4.8857455112738535e-06,1.905375480651856,0.8822543025016785,0.8822543025016785,0.0,94.3447723388672,99.0,19685.6953125,-0.0,1250.230712890625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594992876052856,1.0,0.0,0.0,2.513150453567505,2.5131618976593018,4.214347200104385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.828125,0.0,504.3912048339844,2229.926025390625,0.0,1306.9727783203125,0.624800443649292,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618046522140503,0.4294363260269165,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790818452835083,0.3253405392169952,0.3088304400444031,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308706879615784,0.2725745737552643,0.1917693465948104,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777899503707886,0.2228523045778274,0.2126797288656234,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535032033920288,0.202127993106842,0.9170804619789124,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641201198101043,1.0,1.0,0.0,1.0,-2.472736597061157,2.472731828689575,4.920395440421999e-06,1.9121085405349727,0.8844126462936401,0.8844126462936401,0.0,95.23971557617188,102.0,19779.314453125,-0.0,1264.5491943359375,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597533226013184,1.0,0.0,0.0,2.519604682922364,2.51961612701416,4.236021311498917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59423828125,0.0,507.7793884277344,2229.926025390625,0.0,1308.7720947265625,0.6262331604957581,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618046522140503,0.4294363260269165,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790818452835083,0.3253405392169952,0.3088304400444031,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308706879615784,0.2725745737552643,0.1917693465948104,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777899503707886,0.2228523045778274,0.2126797288656234,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535032033920288,0.202127993106842,0.9170804619789124,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641201198101043,1.0,1.0,0.0,1.0,-2.472736597061157,2.472731828689575,4.920395440421999e-06,1.9121085405349727,0.8844126462936401,0.8844126462936401,0.0,95.23971557617188,102.0,19779.314453125,-0.0,1264.5491943359375,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597533226013184,1.0,0.0,0.0,2.519604682922364,2.51961612701416,4.236021311498917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59423828125,0.0,507.7793884277344,2229.926025390625,0.0,1308.7720947265625,0.6262331604957581,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.560666024684906,0.4337673187255859,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786519765853882,0.32813361287117,0.3114964067935943,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289734125137329,0.2732726633548736,0.1922835707664489,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763766050338745,0.2238664329051971,0.2136775404214859,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512949109077454,0.2022701203823089,0.9179354310035706,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.466715931892395,1.0,1.0,0.0,1.0,-2.483985185623169,2.483980178833008,4.965208518115105e-06,1.920793890953064,0.8869675397872925,0.8869675397872925,0.0,96.71705627441406,105.0,19897.935546875,-0.0,1284.487060546875,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606996059417725,1.0,0.0,0.0,2.52662205696106,2.5266335010528564,4.259649983850977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28125,0.0,511.4403076171875,2229.926025390625,0.0,1315.487060546875,0.6277815103530884,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.560666024684906,0.4337673187255859,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786519765853882,0.32813361287117,0.3114964067935943,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289734125137329,0.2732726633548736,0.1922835707664489,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763766050338745,0.2238664329051971,0.2136775404214859,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512949109077454,0.2022701203823089,0.9179354310035706,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.466715931892395,1.0,1.0,0.0,1.0,-2.483985185623169,2.483980178833008,4.965208518115105e-06,1.920793890953064,0.8869675397872925,0.8869675397872925,0.0,96.71705627441406,105.0,19897.935546875,-0.0,1284.487060546875,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606996059417725,1.0,0.0,0.0,2.52662205696106,2.5266335010528564,4.259649983850977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28125,0.0,511.4403076171875,2229.926025390625,0.0,1315.487060546875,0.6277815103530884,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596945881843567,0.4364839494228363,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780763149261475,0.3295381963253021,0.3128430545330047,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277227878570557,0.2736278772354126,0.192549467086792,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753574848175049,0.2243757992982864,0.2141846716403961,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499042749404907,0.2023348361253738,0.9183655977249146,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682227373123169,1.0,1.0,0.0,1.0,-2.490311861038208,2.490306854248047,4.990514298697235e-06,1.925683856010437,0.8884794116020203,0.8884794116020203,0.0,97.62646484375,105.0,19965.47265625,-0.0,1296.1065673828125,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613679528236389,1.0,0.0,0.0,2.530385732650757,2.530397415161133,4.272349940492859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.7626953125,0.0,513.410888671875,2229.926025390625,0.0,1320.2415771484375,0.6286121010780334,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584697127342224,0.4394992887973785,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773125410079956,0.3309474885463714,0.3141975700855255,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263155221939087,0.2739867568016052,0.1928203999996185,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741770148277283,0.2248862087726593,0.2146961688995361,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483660578727722,0.2023933678865432,0.9187865257263184,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698415696620941,1.0,1.0,0.0,1.0,-2.497007131576538,2.497002124786377,5.01737167724059e-06,1.9308613538742063,0.8901689648628235,0.8901689648628235,0.0,98.63094329833984,108.0,20038.431640625,-0.0,1308.64111328125,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621368527412415,1.0,0.0,0.0,2.5345358848571777,2.5345475673675537,4.286375769879669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.69970703125,0.0,515.5560302734375,2229.926025390625,0.0,1325.723876953125,0.6295198798179626,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553597807884216,0.4462212026119232,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753727078437805,0.333777368068695,0.3169256746768951,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231582045555115,0.2747131884098053,0.1933745443820953,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714682817459106,0.2259083241224289,0.2157287448644638,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449712753295898,0.2024867534637451,0.9195690155029296,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733338057994842,1.0,1.0,0.0,1.0,-2.511206865310669,2.511201858520508,5.07458571519237e-06,1.941847562789917,0.8941188454627991,0.8941188454627991,0.0,100.86788940429688,111.0,20198.990234375,-0.0,1335.884521484375,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638827919960022,1.0,0.0,0.0,2.543945789337158,2.543957471847534,4.318262369906734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90234375,0.0,520.4285278320312,2229.926025390625,0.0,1338.22021484375,0.6315757632255554,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553597807884216,0.4462212026119232,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753727078437805,0.333777368068695,0.3169256746768951,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231582045555115,0.2747131884098053,0.1933745443820953,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714682817459106,0.2259083241224289,0.2157287448644638,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449712753295898,0.2024867534637451,0.9195690155029296,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733338057994842,1.0,1.0,0.0,1.0,-2.511206865310669,2.511201858520508,5.07458571519237e-06,1.941847562789917,0.8941188454627991,0.8941188454627991,0.0,100.86788940429688,111.0,20198.990234375,-0.0,1335.884521484375,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638827919960022,1.0,0.0,0.0,2.543945789337158,2.543957471847534,4.318262369906734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90234375,0.0,520.4285278320312,2229.926025390625,0.0,1338.22021484375,0.6315757632255554,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515490174293518,0.4536430239677429,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730511665344238,0.3366195857524872,0.3196743726730346,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196752071380615,0.2754489481449127,0.1939418613910675,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684462070465088,0.2269300818443298,0.2167699635028839,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412853837013245,0.2025424391031265,0.9202294945716858,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770759344100952,1.0,1.0,0.0,1.0,-2.526152372360229,2.5261471271514893,5.135173523740377e-06,1.9534168243408203,0.8989284038543701,0.8989284038543701,0.0,103.34783935546876,99.0,20378.32421875,-0.0,1365.405029296875,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658328175544739,1.0,0.0,0.0,2.5551085472106934,2.5551202297210693,4.356242584435677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01611328125,0.0,526.2445678710938,2229.926025390625,0.0,1352.255615234375,0.6340144276618958,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515490174293518,0.4536430239677429,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730511665344238,0.3366195857524872,0.3196743726730346,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196752071380615,0.2754489481449127,0.1939418613910675,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684462070465088,0.2269300818443298,0.2167699635028839,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412853837013245,0.2025424391031265,0.9202294945716858,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770759344100952,1.0,1.0,0.0,1.0,-2.526152372360229,2.5261471271514893,5.135173523740377e-06,1.9534168243408203,0.8989284038543701,0.8989284038543701,0.0,103.34783935546876,99.0,20378.32421875,-0.0,1365.405029296875,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658328175544739,1.0,0.0,0.0,2.5551085472106934,2.5551202297210693,4.356242584435677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01611328125,0.0,526.2445678710938,2229.926025390625,0.0,1352.255615234375,0.6340144276618958,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486004948616028,0.4486911594867706,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787127137184143,0.3394311666488647,0.3222790658473968,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231006264686584,0.2761527895927429,0.1944012939929962,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723473906517029,0.2279126346111297,0.2176568061113357,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437915802001953,0.202538326382637,0.9200241565704346,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754479229450226,1.0,1.0,0.0,1.0,-2.5247247219085693,2.524719476699829,5.129881174070761e-06,1.9525717496871948,0.90451842546463,0.90451842546463,0.0,101.98675537109376,87.0,20474.29296875,-0.0,1357.722900390625,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679161787033081,1.0,0.0,0.0,2.5681612491607666,2.5681731700897217,4.400864099807223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55419921875,0.0,533.1320190429688,2229.926025390625,0.0,1367.34130859375,0.6398731470108032,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486004948616028,0.4486911594867706,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787127137184143,0.3394311666488647,0.3222790658473968,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231006264686584,0.2761527895927429,0.1944012939929962,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723473906517029,0.2279126346111297,0.2176568061113357,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437915802001953,0.202538326382637,0.9200241565704346,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754479229450226,1.0,1.0,0.0,1.0,-2.5247247219085693,2.524719476699829,5.129881174070761e-06,1.9525717496871948,0.90451842546463,0.90451842546463,0.0,101.98675537109376,87.0,20474.29296875,-0.0,1357.722900390625,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679161787033081,1.0,0.0,0.0,2.5681612491607666,2.5681731700897217,4.400864099807223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55419921875,0.0,533.1320190429688,2229.926025390625,0.0,1367.34130859375,0.6398731470108032,1.0,0.0,3.0,1.0,0.0
