time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487353801727295,0.4337733387947082,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912231922149658,0.342170774936676,0.3247247338294983,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322516679763794,0.2767837047576904,0.1947429478168487,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821623682975769,0.2288354188203811,0.2183905839920044,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516447901725769,0.2025405913591385,0.9192779660224916,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701789319515228,1.0,1.0,0.0,1.0,-2.5101447105407715,2.5101394653320312,5.071014129498508e-06,1.941394329071045,0.9104499816894532,0.9104499816894532,0.0,97.6014633178711,90.0,20536.642578125,-0.0,1320.5638427734375,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697679758071899,1.0,0.0,0.0,2.6151864528656006,2.6151986122131348,4.563506195154332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6201171875,0.0,561.6408081054688,2229.926025390625,0.0,1380.8280029296875,0.6514264941215515,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487353801727295,0.4337733387947082,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912231922149658,0.342170774936676,0.3247247338294983,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322516679763794,0.2767837047576904,0.1947429478168487,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821623682975769,0.2288354188203811,0.2183905839920044,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516447901725769,0.2025405913591385,0.9192779660224916,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701789319515228,1.0,1.0,0.0,1.0,-2.5101447105407715,2.5101394653320312,5.071014129498508e-06,1.941394329071045,0.9104499816894532,0.9104499816894532,0.0,97.6014633178711,90.0,20536.642578125,-0.0,1320.5638427734375,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697679758071899,1.0,0.0,0.0,2.6151864528656006,2.6151986122131348,4.563506195154332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6201171875,0.0,561.6408081054688,2229.926025390625,0.0,1380.8280029296875,0.6514264941215515,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.549743115901947,0.4283719658851623,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962225914001465,0.3435247540473938,0.3259479105472564,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357376456260681,0.2770802676677704,0.1949126273393631,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859790325164795,0.2292855381965637,0.218762531876564,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.75464928150177,0.2025741338729858,0.9191097021102904,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687276184558868,1.0,1.0,0.0,1.0,-2.505561113357544,2.505556106567383,5.052225333201932e-06,1.9376988410949707,0.913529634475708,0.913529634475708,0.0,96.0620346069336,90.0,20601.158203125,-0.0,1308.2862548828125,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704708337783813,1.0,0.0,0.0,2.6534459590911865,2.6534583568573,4.6980085244285874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.5302734375,0.0,585.9619140625,2229.926025390625,0.0,1385.9658203125,0.6580058336257935,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507073402404785,0.4247846901416778,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999854922294617,0.3448746800422668,0.3271830976009369,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381796479225159,0.2773686945438385,0.1950889527797699,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887234091758728,0.2297300994396209,0.2191480994224548,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567204833030701,0.2026230245828628,0.9191239476203918,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678013324737549,1.0,1.0,0.0,1.0,-2.5034241676330566,2.5034191608428955,5.043543296778807e-06,1.936009407043457,0.916830837726593,0.916830837726593,0.0,95.08223724365234,93.0,20662.91796875,-0.0,1301.457275390625,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671066164970398,1.0,0.0,0.0,2.6789047718048096,2.678917646408081,4.788592491422605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.7939453125,0.0,602.2562866210938,2229.926025390625,0.0,1390.325439453125,0.6669851541519165,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552056074142456,0.421108990907669,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070960521698,0.347562700510025,0.3296795785427093,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840968906879425,0.2779228985309601,0.1954529136419296,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920553088188171,0.2305986434221267,0.2199375480413437,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589523792266846,0.2027245163917541,0.9194100499153136,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672825932502746,1.0,1.0,0.0,1.0,-2.5037319660186768,2.503726959228516,5.044695626565954e-06,1.9362026453018188,0.9238137602806092,0.9238137602806092,0.0,94.16893005371094,96.0,20852.376953125,-0.0,1297.9437255859375,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726316213607788,1.0,0.0,0.0,2.754030466079712,2.7540440559387207,5.060935563960811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.37060546875,0.0,652.72607421875,2229.926025390625,0.0,1401.82568359375,0.6852585673332214,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552056074142456,0.421108990907669,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070960521698,0.347562700510025,0.3296795785427093,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840968906879425,0.2779228985309601,0.1954529136419296,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920553088188171,0.2305986434221267,0.2199375480413437,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589523792266846,0.2027245163917541,0.9194100499153136,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672825932502746,1.0,1.0,0.0,1.0,-2.5037319660186768,2.503726959228516,5.044695626565954e-06,1.9362026453018188,0.9238137602806092,0.9238137602806092,0.0,94.16893005371094,96.0,20852.376953125,-0.0,1297.9437255859375,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726316213607788,1.0,0.0,0.0,2.754030466079712,2.7540440559387207,5.060935563960811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.37060546875,0.0,652.72607421875,2229.926025390625,0.0,1401.82568359375,0.6852585673332214,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523017644882202,0.421146422624588,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075108170509338,0.350234717130661,0.3321974575519562,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414510488510132,0.2784521877765655,0.1958254128694534,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930205464363098,0.2314419150352478,0.2207389175891876,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590263485908508,0.2027929127216339,0.919764757156372,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681297838687897,1.0,1.0,0.0,1.0,-2.5086352825164795,2.5086302757263184,5.064435754320584e-06,1.9399789571762085,0.9314526915550232,0.9314526915550232,0.0,94.34070587158205,99.0,21082.509765625,-0.0,1304.752685546875,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750501990318298,1.0,0.0,0.0,2.836933851242065,2.8369481563568115,5.370216626943147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79052734375,0.0,711.6203002929688,2229.926025390625,0.0,1419.693359375,0.705366849899292,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523017644882202,0.421146422624588,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075108170509338,0.350234717130661,0.3321974575519562,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414510488510132,0.2784521877765655,0.1958254128694534,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930205464363098,0.2314419150352478,0.2207389175891876,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590263485908508,0.2027929127216339,0.919764757156372,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681297838687897,1.0,1.0,0.0,1.0,-2.5086352825164795,2.5086302757263184,5.064435754320584e-06,1.9399789571762085,0.9314526915550232,0.9314526915550232,0.0,94.34070587158205,99.0,21082.509765625,-0.0,1304.752685546875,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750501990318298,1.0,0.0,0.0,2.836933851242065,2.8369481563568115,5.370216626943147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79052734375,0.0,711.6203002929688,2229.926025390625,0.0,1419.693359375,0.705366849899292,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512577891349792,0.4239327609539032,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078363180160522,0.3528894782066345,0.3347260057926178,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402125835418701,0.2789615094661712,0.1962030231952667,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922182679176331,0.2322622686624527,0.2215450704097747,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574601769447327,0.2028091847896576,0.92002934217453,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699577391147613,1.0,1.0,0.0,1.0,-2.516758918762207,2.516753673553467,5.097285793453921e-06,1.946265459060669,0.9398109912872314,0.9398109912872314,0.0,95.30982971191406,102.0,21341.560546875,-0.0,1319.0198974609375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678378164768219,1.0,0.0,0.0,2.9251949787139893,2.9252099990844727,5.709563879463531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90771484375,0.0,778.046875,2229.926025390625,0.0,1444.47509765625,0.7267242670059204,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512577891349792,0.4239327609539032,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078363180160522,0.3528894782066345,0.3347260057926178,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402125835418701,0.2789615094661712,0.1962030231952667,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922182679176331,0.2322622686624527,0.2215450704097747,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574601769447327,0.2028091847896576,0.92002934217453,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699577391147613,1.0,1.0,0.0,1.0,-2.516758918762207,2.516753673553467,5.097285793453921e-06,1.946265459060669,0.9398109912872314,0.9398109912872314,0.0,95.30982971191406,102.0,21341.560546875,-0.0,1319.0198974609375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678378164768219,1.0,0.0,0.0,2.9251949787139893,2.9252099990844727,5.709563879463531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90771484375,0.0,778.046875,2229.926025390625,0.0,1444.47509765625,0.7267242670059204,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489478707313538,0.4287207126617431,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066250324249268,0.355526864528656,0.3372580111026764,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377612829208374,0.2794548571109772,0.1965836435556411,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901550531387329,0.2330618947744369,0.2223511785268783,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547218203544617,0.2027661949396133,0.920130491256714,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.472482293844223,1.0,1.0,0.0,1.0,-2.527099609375,2.52709436416626,5.139280347066233e-06,1.954279422760009,0.9489456415176392,0.9489456415176392,0.0,96.866943359375,105.0,21621.05078125,-0.0,1338.6954345703125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824042797088623,1.0,0.0,0.0,3.0171918869018555,3.017207860946656,6.074341172279674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.970703125,0.0,851.4566040039062,2229.926025390625,0.0,1474.754638671875,0.7489399909973145,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489478707313538,0.4287207126617431,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066250324249268,0.355526864528656,0.3372580111026764,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377612829208374,0.2794548571109772,0.1965836435556411,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901550531387329,0.2330618947744369,0.2223511785268783,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547218203544617,0.2027661949396133,0.920130491256714,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.472482293844223,1.0,1.0,0.0,1.0,-2.527099609375,2.52709436416626,5.139280347066233e-06,1.954279422760009,0.9489456415176392,0.9489456415176392,0.0,96.866943359375,105.0,21621.05078125,-0.0,1338.6954345703125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824042797088623,1.0,0.0,0.0,3.0171918869018555,3.017207860946656,6.074341172279674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.970703125,0.0,851.4566040039062,2229.926025390625,0.0,1474.754638671875,0.7489399909973145,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473775863647461,0.4316798746585846,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056116938591005,0.356839120388031,0.338525116443634,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362135291099548,0.279696524143219,0.1967756003141403,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887825965881348,0.2334546148777008,0.2227541357278823,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530372142791748,0.2027211487293243,0.9201087355613708,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739379584789276,1.0,1.0,0.0,1.0,-2.532865524291992,2.532860517501831,5.162776233191835e-06,1.958749771118164,0.95379239320755,0.95379239320755,0.0,97.81586456298828,105.0,21776.595703125,-0.0,1350.0789794921875,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846181750297546,1.0,0.0,0.0,3.0722808837890625,3.0722973346710205,6.298181460806518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.578125,0.0,897.7105712890625,2229.926025390625,0.0,1491.5416259765625,0.75946444272995,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455568432807922,0.434947669506073,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043920636177064,0.3581473231315613,0.3397887945175171,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344973921775818,0.279935359954834,0.1969659477472305,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872301340103149,0.2338428944349289,0.2231542617082595,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511871457099915,0.2026596814393997,0.9200226664543152,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754937291145324,1.0,1.0,0.0,1.0,-2.5389158725738525,2.5389106273651123,5.187489932723111e-06,1.963441014289856,0.9585455656051636,0.9585455656051636,0.0,98.859619140625,108.0,21914.455078125,-0.0,1362.282958984375,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868716478347778,1.0,0.0,0.0,3.111684799194336,3.111701726913452,6.46077353394503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5625,0.0,931.4465942382812,2229.926025390625,0.0,1508.726806640625,0.7717200517654419,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412437319755554,0.4421866834163666,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015527963638306,0.3607524335384369,0.3423156142234802,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307213187217712,0.2804059684276581,0.1973490118980407,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837516069412231,0.2346078008413314,0.2239526808261871,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471460103988647,0.2024881243705749,0.9196780920028688,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788350164890289,1.0,1.0,0.0,1.0,-2.551654577255249,2.551649332046509,5.239718120719772e-06,1.9733175039291384,0.9675390720367432,0.9675390720367432,0.0,101.17356872558594,96.0,22215.81640625,-0.0,1388.659423828125,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915733814239502,1.0,0.0,0.0,3.2065796852111816,3.2065975666046143,6.860841494926717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41650390625,0.0,1016.8763427734376,2229.926025390625,0.0,1544.8968505859375,0.7946162223815918,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412437319755554,0.4421866834163666,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015527963638306,0.3607524335384369,0.3423156142234802,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307213187217712,0.2804059684276581,0.1973490118980407,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837516069412231,0.2346078008413314,0.2239526808261871,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471460103988647,0.2024881243705749,0.9196780920028688,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788350164890289,1.0,1.0,0.0,1.0,-2.551654577255249,2.551649332046509,5.239718120719772e-06,1.9733175039291384,0.9675390720367432,0.9675390720367432,0.0,101.17356872558594,96.0,22215.81640625,-0.0,1388.659423828125,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915733814239502,1.0,0.0,0.0,3.2065796852111816,3.2065975666046143,6.860841494926717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41650390625,0.0,1016.8763427734376,2229.926025390625,0.0,1544.8968505859375,0.7946162223815918,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376300811767578,0.4370903968811035,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907421052455902,0.3633042275905609,0.3446798026561737,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340768814086914,0.2808316648006439,0.197616770863533,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876335978507996,0.2353227883577346,0.2245891094207763,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495734691619873,0.2022339850664138,0.918374478816986,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.476850152015686,1.0,1.0,0.0,1.0,-2.5479140281677246,2.5479087829589844,5.224905180511996e-06,1.970694780349732,0.9762566089630128,0.9762566089630128,0.0,99.73043823242188,84.0,22406.837890625,-0.0,1377.5616455078125,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961469054222107,1.0,0.0,0.0,3.3008835315704346,3.300902366638184,7.270323294505943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9755859375,0.0,1106.8697509765625,2229.926025390625,0.0,1580.478759765625,0.8173728585243225,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376300811767578,0.4370903968811035,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907421052455902,0.3633042275905609,0.3446798026561737,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340768814086914,0.2808316648006439,0.197616770863533,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876335978507996,0.2353227883577346,0.2245891094207763,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495734691619873,0.2022339850664138,0.918374478816986,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.476850152015686,1.0,1.0,0.0,1.0,-2.5479140281677246,2.5479087829589844,5.224905180511996e-06,1.970694780349732,0.9762566089630128,0.9762566089630128,0.0,99.73043823242188,84.0,22406.837890625,-0.0,1377.5616455078125,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961469054222107,1.0,0.0,0.0,3.3008835315704346,3.300902366638184,7.270323294505943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9755859375,0.0,1106.8697509765625,2229.926025390625,0.0,1580.478759765625,0.8173728585243225,1.0,0.0,3.0,1.0,0.0
12050460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371742248535156,0.4219104945659637,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218581914901732,0.3658145070075989,0.3468977212905884,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436213731765747,0.2812242805957794,0.1977829039096832,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.797853410243988,0.2360076308250427,0.2250887155532837,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577139735221863,0.2020117491483688,0.916579008102417,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712416231632232,1.0,1.0,0.0,1.0,-2.530992031097412,2.530987024307251,5.155923645361327e-06,1.957696795463562,0.9845597147941588,0.9845597147941588,0.0,95.29826354980467,87.0,22494.8125,-0.0,1336.8299560546875,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994783878326416,1.0,0.0,0.0,3.3938136100769043,3.393833637237549,7.685450214012235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.810546875,0.0,1200.6978759765625,2229.926025390625,0.0,1606.6390380859375,0.8398081064224243,1.0,0.0,3.0,1.0,0.0
12050520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371742248535156,0.4219104945659637,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218581914901732,0.3658145070075989,0.3468977212905884,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436213731765747,0.2812242805957794,0.1977829039096832,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.797853410243988,0.2360076308250427,0.2250887155532837,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577139735221863,0.2020117491483688,0.916579008102417,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712416231632232,1.0,1.0,0.0,1.0,-2.530992031097412,2.530987024307251,5.155923645361327e-06,1.957696795463562,0.9845597147941588,0.9845597147941588,0.0,95.29826354980467,87.0,22494.8125,-0.0,1336.8299560546875,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994783878326416,1.0,0.0,0.0,3.3938136100769043,3.393833637237549,7.685450214012235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.810546875,0.0,1200.6978759765625,2229.926025390625,0.0,1606.6390380859375,0.8398081064224243,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387015342712402,0.4126124083995819,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322727918624878,0.3683570325374603,0.3491858243942261,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499525785446167,0.2816449105739593,0.1980008333921432,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046714663505554,0.2367255389690399,0.2256635278463363,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630334496498108,0.2019349187612533,0.9156309366226196,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.468558669090271,1.0,1.0,0.0,1.0,-2.522367000579834,2.5223617553710938,5.120413334225304e-06,1.950802445411682,0.992574155330658,0.992574155330658,0.0,92.6990737915039,90.0,22629.025390625,-0.0,1314.812255859375,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013173699378967,1.0,0.0,0.0,3.484971284866333,3.484992265701294,8.103855861918419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03662109375,0.0,1297.81201171875,2229.926025390625,0.0,1621.1651611328125,0.8618241548538208,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387015342712402,0.4126124083995819,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322727918624878,0.3683570325374603,0.3491858243942261,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499525785446167,0.2816449105739593,0.1980008333921432,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046714663505554,0.2367255389690399,0.2256635278463363,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630334496498108,0.2019349187612533,0.9156309366226196,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.468558669090271,1.0,1.0,0.0,1.0,-2.522367000579834,2.5223617553710938,5.120413334225304e-06,1.950802445411682,0.992574155330658,0.992574155330658,0.0,92.6990737915039,90.0,22629.025390625,-0.0,1314.812255859375,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013173699378967,1.0,0.0,0.0,3.484971284866333,3.484992265701294,8.103855861918419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03662109375,0.0,1297.81201171875,2229.926025390625,0.0,1621.1651611328125,0.8618241548538208,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393114686012268,0.4100750684738159,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357319474220276,0.3696472346782684,0.3503703474998474,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518351316452026,0.2818692922592163,0.1981366723775863,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067585229873657,0.2370984703302383,0.2259875535964965,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645512223243713,0.2019324749708175,0.9154653549194336,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679670631885528,1.0,1.0,0.0,1.0,-2.521092176437378,2.521087169647217,5.115140538691776e-06,1.9497655630111688,0.9965047836303712,0.9965047836303712,0.0,92.03543090820312,90.0,22726.244140625,-0.0,1310.36962890625,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020885944366455,1.0,0.0,0.0,3.537837266921997,3.537858724594116,8.351586870958272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.072265625,0.0,1356.6654052734375,2229.926025390625,0.0,1627.2750244140625,0.8718187212944031,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397002100944519,0.4086094498634338,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382633566856384,0.3709485530853271,0.3515737950801849,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530298471450806,0.2821020781993866,0.1982845813035965,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081380724906921,0.2374790161848068,0.226328045129776,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654469013214111,0.2019400745630264,0.9154086709022522,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677891731262207,1.0,1.0,0.0,1.0,-2.52129340171814,2.5212883949279785,5.115863586979685e-06,1.949873685836792,1.0,1.0,0.0,91.6844482421875,93.0,22817.638671875,-0.0,1309.11376953125,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.330078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702910840511322,1.0,0.0,0.0,3.5742886066436768,3.574310779571533,8.524571626367106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61474609375,0.0,1397.9434814453125,2229.926025390625,0.0,1633.8004150390625,0.8833971619606018,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396755933761597,0.4083219468593597,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941026508808136,0.3735784292221069,0.3540349304676056,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536881804466248,0.2825903594493866,0.1986164897680282,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091893196105957,0.238259270787239,0.2270546555519104,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765648365020752,0.2019621729850769,0.9154874086380004,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684393405914306,1.0,1.0,0.0,1.0,-2.525267601013184,2.525262355804444,5.1318243095010985e-06,1.9528578519821167,1.0,1.0,0.0,91.74411010742188,96.0,23035.76171875,-0.0,1314.33642578125,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.103515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051037549972534,1.0,0.0,0.0,3.655907869338989,3.655930995941162,8.918335652197129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48583984375,0.0,1495.730712890625,2229.926025390625,0.0,1651.2615966796875,0.9033053517341614,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396755933761597,0.4083219468593597,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941026508808136,0.3735784292221069,0.3540349304676056,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536881804466248,0.2825903594493866,0.1986164897680282,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091893196105957,0.238259270787239,0.2270546555519104,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765648365020752,0.2019621729850769,0.9154874086380004,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684393405914306,1.0,1.0,0.0,1.0,-2.525267601013184,2.525262355804444,5.1318243095010985e-06,1.9528578519821167,1.0,1.0,0.0,91.74411010742188,96.0,23035.76171875,-0.0,1314.33642578125,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.103515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051037549972534,1.0,0.0,0.0,3.655907869338989,3.655930995941162,8.918335652197129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48583984375,0.0,1495.730712890625,2229.926025390625,0.0,1651.2615966796875,0.9033053517341614,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385088324546814,0.4108080565929413,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413924813270568,0.3762402236461639,0.3565540313720703,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525272607803345,0.2831090688705444,0.1989894211292266,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084750175476074,0.2390626817941665,0.2278304398059845,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641544342041016,0.2019741982221603,0.9156700372695924,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701260030269623,1.0,1.0,0.0,1.0,-2.532878160476685,2.5328729152679443,5.162622073839884e-06,1.9586552381515503,1.0,1.0,0.0,92.59949493408205,99.0,23276.375,-0.0,1327.57568359375,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080576419830322,1.0,0.0,0.0,3.730898857116699,3.730922937393189,9.287958278036968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72705078125,0.0,1589.6741943359375,2229.926025390625,0.0,1674.913818359375,0.9216731190681458,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385088324546814,0.4108080565929413,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413924813270568,0.3762402236461639,0.3565540313720703,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525272607803345,0.2831090688705444,0.1989894211292266,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084750175476074,0.2390626817941665,0.2278304398059845,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641544342041016,0.2019741982221603,0.9156700372695924,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701260030269623,1.0,1.0,0.0,1.0,-2.532878160476685,2.5328729152679443,5.162622073839884e-06,1.9586552381515503,1.0,1.0,0.0,92.59949493408205,99.0,23276.375,-0.0,1327.57568359375,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080576419830322,1.0,0.0,0.0,3.730898857116699,3.730922937393189,9.287958278036968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72705078125,0.0,1589.6741943359375,2229.926025390625,0.0,1674.913818359375,0.9216731190681458,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.536233127117157,0.4153348207473755,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400272369384766,0.3789232969284057,0.3591151833534241,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850072979927063,0.2836519181728363,0.1993948966264724,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.806468665599823,0.2398827075958252,0.2286432534456253,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614358067512512,0.2019611746072769,0.9158493876457214,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725626707077026,1.0,1.0,0.0,1.0,-2.543071746826172,2.543066501617432,5.204071385378484e-06,1.9664466381073,1.0,1.0,0.0,94.04759216308594,102.0,23533.017578125,-0.0,1346.732177734375,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116363644599915,1.0,0.0,0.0,3.801494836807251,3.8015196323394775,9.64277546700032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.529296875,0.0,1681.6319580078125,2229.926025390625,0.0,1703.767333984375,0.9389832615852356,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.536233127117157,0.4153348207473755,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400272369384766,0.3789232969284057,0.3591151833534241,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850072979927063,0.2836519181728363,0.1993948966264724,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.806468665599823,0.2398827075958252,0.2286432534456253,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614358067512512,0.2019611746072769,0.9158493876457214,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725626707077026,1.0,1.0,0.0,1.0,-2.543071746826172,2.543066501617432,5.204071385378484e-06,1.9664466381073,1.0,1.0,0.0,94.04759216308594,102.0,23533.017578125,-0.0,1346.732177734375,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116363644599915,1.0,0.0,0.0,3.801494836807251,3.8015196323394775,9.64277546700032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.529296875,0.0,1681.6319580078125,2229.926025390625,0.0,1703.767333984375,0.9389832615852356,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329550504684448,0.4213466644287109,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374377131462096,0.3816183507442474,0.3617043793201446,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467463254928589,0.2842119336128235,0.199824571609497,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035251498222351,0.240712970495224,0.2294821441173553,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578754425048828,0.2019122391939163,0.9159506559371948,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755345284938812,1.0,1.0,0.0,1.0,-2.555050611495972,2.5550453662872314,5.253014478512341e-06,1.9756128787994385,1.0,1.0,0.0,95.93984985351562,105.0,23800.341796875,-0.0,1370.254150390625,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156250476837158,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6875,0.0,1772.709716796875,2229.926025390625,0.0,1736.177001953125,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
