time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591210126876831,0.4354722201824188,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864382863044739,0.2341159433126449,0.222768172621727,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020786046981812,0.2476425021886825,0.1742575317621231,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293488383293152,0.1850250959396362,0.1767136752605438,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436062097549438,0.1968125998973846,0.8922126889228821,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363003075122833,1.0,1.0,0.0,1.0,-2.282467126846313,2.2824628353118896,4.194545454083709e-06,1.7653744220733645,0.8171390295028687,0.8171390295028687,0.0,90.82524871826172,106.0,19364.0546875,-0.0,1031.8670654296875,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388426423072815,1.0,0.0,0.0,2.198126792907715,2.1981360912323,3.224027977921651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.14697265625,0.0,351.5948181152344,2229.926025390625,0.0,1165.619140625,0.5535886883735657,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618208646774292,0.4442896842956543,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851393818855286,0.2376435846090316,0.2261843234300613,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986975908279419,0.2494836151599884,0.1756085902452469,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277834415435791,0.1873827129602432,0.1790396124124527,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406203746795654,0.1981454938650131,0.8986728191375732,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.442180722951889,1.0,1.0,0.0,1.0,-2.309340000152588,2.309335708618164,4.29396868639742e-06,1.7864223718643188,0.8308907747268677,0.8308907747268677,0.0,93.9468765258789,109.0,19898.6640625,-0.0,1072.6055908203125,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475962996482849,1.0,0.0,0.0,2.2471935749053955,2.24720311164856,3.369568730704487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.232666015625,0.0,371.90472412109375,2229.926025390625,0.0,1224.3026123046875,0.5642786622047424,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618208646774292,0.4442896842956543,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851393818855286,0.2376435846090316,0.2261843234300613,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986975908279419,0.2494836151599884,0.1756085902452469,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277834415435791,0.1873827129602432,0.1790396124124527,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406203746795654,0.1981454938650131,0.8986728191375732,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.442180722951889,1.0,1.0,0.0,1.0,-2.309340000152588,2.309335708618164,4.29396868639742e-06,1.7864223718643188,0.8308907747268677,0.8308907747268677,0.0,93.9468765258789,109.0,19898.6640625,-0.0,1072.6055908203125,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475962996482849,1.0,0.0,0.0,2.2471935749053955,2.24720311164856,3.369568730704487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.232666015625,0.0,371.90472412109375,2229.926025390625,0.0,1224.3026123046875,0.5642786622047424,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642627477645874,0.4530314207077026,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.783939003944397,0.2411782890558242,0.2296056151390075,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954488396644592,0.2513105869293213,0.1769495755434036,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262621521949768,0.1897028237581253,0.1813292950391769,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377232909202576,0.1994267851114273,0.9048947095870972,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479885995388031,1.0,1.0,0.0,1.0,-2.335786819458008,2.335782527923584,4.393133167468477e-06,1.807201862335205,0.845063328742981,0.845063328742981,0.0,97.09468841552734,112.0,20444.67578125,-0.0,1113.8399658203125,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564554572105408,1.0,0.0,0.0,2.29734468460083,2.297354459762573,3.521645624005032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.56103515625,0.0,393.6458740234375,2229.926025390625,0.0,1285.5257568359375,0.575293779373169,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642627477645874,0.4530314207077026,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.783939003944397,0.2411782890558242,0.2296056151390075,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954488396644592,0.2513105869293213,0.1769495755434036,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262621521949768,0.1897028237581253,0.1813292950391769,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377232909202576,0.1994267851114273,0.9048947095870972,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479885995388031,1.0,1.0,0.0,1.0,-2.335786819458008,2.335782527923584,4.393133167468477e-06,1.807201862335205,0.845063328742981,0.845063328742981,0.0,97.09468841552734,112.0,20444.67578125,-0.0,1113.8399658203125,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564554572105408,1.0,0.0,0.0,2.29734468460083,2.297354459762573,3.521645624005032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.56103515625,0.0,393.6458740234375,2229.926025390625,0.0,1285.5257568359375,0.575293779373169,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664721131324768,0.4616704285144806,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828553318977356,0.2447273582220077,0.2330392003059387,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923467755317688,0.2531265914440155,0.1782829165458679,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248001098632812,0.1919908970594406,0.1835880577564239,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349276542663574,0.2006646394729614,0.9109164476394652,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537182152271271,1.0,1.0,0.0,1.0,-2.361839056015014,2.361834526062012,4.491806976147927e-06,1.827576160430908,0.8596644401550293,0.8596644401550293,0.0,100.25409698486328,100.0,21000.1796875,-0.0,1155.5228271484375,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653683185577393,1.0,0.0,0.0,2.347929000854492,2.3479392528533936,3.6784365420317044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96826171875,0.0,416.5693664550781,2229.926025390625,0.0,1348.905029296875,0.5864747166633606,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664721131324768,0.4616704285144806,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828553318977356,0.2447273582220077,0.2330392003059387,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923467755317688,0.2531265914440155,0.1782829165458679,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248001098632812,0.1919908970594406,0.1835880577564239,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349276542663574,0.2006646394729614,0.9109164476394652,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537182152271271,1.0,1.0,0.0,1.0,-2.361839056015014,2.361834526062012,4.491806976147927e-06,1.827576160430908,0.8596644401550293,0.8596644401550293,0.0,100.25409698486328,100.0,21000.1796875,-0.0,1155.5228271484375,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653683185577393,1.0,0.0,0.0,2.347929000854492,2.3479392528533936,3.6784365420317044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96826171875,0.0,416.5693664550781,2229.926025390625,0.0,1348.905029296875,0.5864747166633606,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.567781388759613,0.4612554013729095,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850080728530884,0.246496170759201,0.2347066700458526,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935413122177124,0.2540181577205658,0.1789060831069946,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262991666793823,0.1931115984916687,0.1846514493227005,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358009815216064,0.2012578099966049,0.9135990142822266,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.45431649684906,1.0,1.0,0.0,1.0,-2.368606805801392,2.3686022758483887,4.517922661761986e-06,1.8330293893814087,0.8670873641967773,0.8670873641967773,0.0,100.36109161376952,100.0,21243.53515625,-0.0,1163.5999755859375,1.0,283.1499938964844,285.2896423339844,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698172688484192,1.0,0.0,0.0,2.373206853866577,2.3732171058654785,3.758067066428339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.21337890625,0.0,428.4038696289063,2229.926025390625,0.0,1381.187744140625,0.5920849442481995,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698258876800537,0.4576264023780823,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7889998555183411,0.2482597976922989,0.2363326698541641,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965906262397766,0.2548951804637909,0.1794928610324859,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292991876602173,0.1942165791988372,0.1856627613306045,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.738217294216156,0.2018414139747619,0.9160444140434264,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538102149963379,1.0,1.0,0.0,1.0,-2.3710639476776123,2.3710594177246094,4.5274296098796185e-06,1.835012555122376,0.8745205998420715,0.8745205998420715,0.0,99.45314025878906,103.0,21454.95703125,-0.0,1162.717041015625,1.0,283.1499938964844,285.28875732421875,290.3228454589844,291.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16658.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740984320640564,1.0,0.0,0.0,2.398313045501709,2.398323535919189,3.83800113468169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.47265625,0.0,440.4221801757813,2229.926025390625,0.0,1412.647705078125,0.5976741313934326,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749421119689941,0.4560534656047821,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.793731153011322,0.2518187165260315,0.2396595627069473,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993666529655457,0.2566450238227844,0.18069888651371,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325689196586609,0.1964247077703476,0.1877301782369613,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403259873390198,0.2030450403690338,0.9212939143180848,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556264877319336,1.0,1.0,0.0,1.0,-2.38339900970459,2.383394241333008,4.57432270195568e-06,1.844431638717652,0.8896071910858154,0.8896071910858154,0.0,99.41022491455078,106.0,21923.826171875,-0.0,1176.5986328125,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818063855171204,1.0,0.0,0.0,2.4478237628936768,2.4478347301483154,3.998100339686062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88427734375,0.0,464.8684997558594,2229.926025390625,0.0,1470.237548828125,0.6087352633476257,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749421119689941,0.4560534656047821,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.793731153011322,0.2518187165260315,0.2396595627069473,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993666529655457,0.2566450238227844,0.18069888651371,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325689196586609,0.1964247077703476,0.1877301782369613,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403259873390198,0.2030450403690338,0.9212939143180848,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556264877319336,1.0,1.0,0.0,1.0,-2.38339900970459,2.383394241333008,4.57432270195568e-06,1.844431638717652,0.8896071910858154,0.8896071910858154,0.0,99.41022491455078,106.0,21923.826171875,-0.0,1176.5986328125,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818063855171204,1.0,0.0,0.0,2.4478237628936768,2.4478347301483154,3.998100339686062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88427734375,0.0,464.8684997558594,2229.926025390625,0.0,1470.237548828125,0.6087352633476257,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798303484916687,0.4573907852172851,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967768311500549,0.2554224729537964,0.2430591732263565,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004141449928284,0.2583867013454437,0.1819222122430801,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344144582748413,0.1986243277788162,0.1898220926523208,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.741037905216217,0.204274371266365,0.9268421530723572,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584411978721618,1.0,1.0,0.0,1.0,-2.39973521232605,2.399730682373047,4.637142410501838e-06,1.8570820093154907,0.9050938487052916,0.9050938487052916,0.0,100.29015350341795,109.0,22427.923828125,0.0,1198.9976806640625,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.3984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890109777450562,1.0,0.0,0.0,2.4962687492370605,2.4962799549102783,4.157919022418355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11767578125,0.0,489.7369384765625,2229.926025390625,0.0,1525.132080078125,0.6225957274436951,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798303484916687,0.4573907852172851,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967768311500549,0.2554224729537964,0.2430591732263565,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004141449928284,0.2583867013454437,0.1819222122430801,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344144582748413,0.1986243277788162,0.1898220926523208,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.741037905216217,0.204274371266365,0.9268421530723572,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584411978721618,1.0,1.0,0.0,1.0,-2.39973521232605,2.399730682373047,4.637142410501838e-06,1.8570820093154907,0.9050938487052916,0.9050938487052916,0.0,100.29015350341795,109.0,22427.923828125,0.0,1198.9976806640625,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.3984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890109777450562,1.0,0.0,0.0,2.4962687492370605,2.4962799549102783,4.157919022418355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11767578125,0.0,489.7369384765625,2229.926025390625,0.0,1525.132080078125,0.6225957274436951,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841541290283203,0.4606369733810425,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986871004104614,0.2590321898460388,0.2464985400438308,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003091216087341,0.2600915729999542,0.1831432580947876,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352892756462097,0.2007826566696167,0.1919071227312088,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407897710800171,0.2054701149463653,0.9324207901954652,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885385036468,1.0,1.0,0.0,1.0,-2.4184391498565674,2.4184343814849854,4.70970098831458e-06,1.8716126680374143,0.9206532835960388,0.9206532835960388,0.0,101.77307891845705,112.0,23003.04296875,0.0,1226.9332275390625,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968035697937012,1.0,0.0,0.0,2.5760269165039062,2.5760388374328613,4.427862734246446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96484375,0.0,534.976318359375,2229.926025390625,0.0,1585.619384765625,0.6415884494781494,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841541290283203,0.4606369733810425,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986871004104614,0.2590321898460388,0.2464985400438308,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003091216087341,0.2600915729999542,0.1831432580947876,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352892756462097,0.2007826566696167,0.1919071227312088,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407897710800171,0.2054701149463653,0.9324207901954652,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885385036468,1.0,1.0,0.0,1.0,-2.4184391498565674,2.4184343814849854,4.70970098831458e-06,1.8716126680374143,0.9206532835960388,0.9206532835960388,0.0,101.77307891845705,112.0,23003.04296875,0.0,1226.9332275390625,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968035697937012,1.0,0.0,0.0,2.5760269165039062,2.5760388374328613,4.427862734246446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96484375,0.0,534.976318359375,2229.926025390625,0.0,1585.619384765625,0.6415884494781494,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878229737281799,0.465377926826477,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996727228164673,0.2626146674156189,0.2499326318502426,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992806434631348,0.2617354691028595,0.1843355894088745,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353625297546387,0.2028685212135315,0.1939447075128555,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397406697273254,0.2065849155187606,0.9377504587173462,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660410284996032,1.0,1.0,0.0,1.0,-2.4385430812835693,2.438538312911988,4.788442311109975e-06,1.887284517288208,0.9362528324127196,0.9362528324127196,0.0,103.72679901123048,115.0,23608.587890625,0.0,1258.88525390625,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.21484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054694890975952,1.0,0.0,0.0,2.6699700355529785,2.669982671737671,4.756703617658786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.451171875,0.0,592.4833984375,2229.926025390625,0.0,1654.1817626953125,0.6640422940254211,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878229737281799,0.465377926826477,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996727228164673,0.2626146674156189,0.2499326318502426,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992806434631348,0.2617354691028595,0.1843355894088745,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353625297546387,0.2028685212135315,0.1939447075128555,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397406697273254,0.2065849155187606,0.9377504587173462,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660410284996032,1.0,1.0,0.0,1.0,-2.4385430812835693,2.438538312911988,4.788442311109975e-06,1.887284517288208,0.9362528324127196,0.9362528324127196,0.0,103.72679901123048,115.0,23608.587890625,0.0,1258.88525390625,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.21484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054694890975952,1.0,0.0,0.0,2.6699700355529785,2.669982671737671,4.756703617658786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.451171875,0.0,592.4833984375,2229.926025390625,0.0,1654.1817626953125,0.6640422940254211,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894238948822021,0.4681817293167114,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998978495597839,0.264394462108612,0.2516449391841888,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985032796859741,0.2625356912612915,0.1849208772182464,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351626753807068,0.2038816660642624,0.1949417442083358,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389805316925049,0.2071079015731811,0.9402921795845032,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682015180587768,1.0,1.0,0.0,1.0,-2.448923110961914,2.448918342590332,4.829348199564265e-06,1.8953686952590945,0.9440244436264038,0.9440244436264038,0.0,104.84152221679688,115.0,23932.20703125,0.0,1276.0101318359375,1.0,283.1499938964844,285.2481384277344,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.44140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710089921951294,1.0,0.0,0.0,2.728642225265503,2.728655338287353,4.968056828147382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.61376953125,0.0,630.859130859375,2229.926025390625,0.0,1691.2723388671875,0.6753502488136292,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908805727958679,0.4712251126766205,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999734282493591,0.2661672830581665,0.2533505260944366,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975801229476929,0.2633228600025177,0.1854964196681976,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348279356956482,0.204873725771904,0.1959200948476791,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380876541137695,0.207607552409172,0.9427326917648317,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704277515411377,1.0,1.0,0.0,1.0,-2.4594273567199707,2.4594225883483887,4.870915745414095e-06,1.903544306755066,0.9518747329711914,0.9518747329711914,0.0,106.03323364257812,118.0,24230.70703125,0.0,1293.7396240234375,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18714.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147678732872009,1.0,0.0,0.0,2.7726080417633057,2.772621393203736,5.129443820806046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.24169921875,0.0,660.313232421875,2229.926025390625,0.0,1729.1903076171875,0.6886187791824341,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5933994650840759,0.4778470993041992,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.799805760383606,0.2696971893310547,0.2567537724971771,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954314947128296,0.2648652791976928,0.1866304874420166,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.733863115310669,0.2068034708499908,0.1978300213813781,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736016571521759,0.2085425406694412,0.9473581910133362,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750235974788666,1.0,1.0,0.0,1.0,-2.4806861877441406,2.4806811809539795,4.9555615078134e-06,1.920069456100464,0.967517614364624,0.967517614364624,0.0,108.5969009399414,121.0,24859.921875,0.0,1330.680419921875,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.77734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243502140045166,1.0,0.0,0.0,2.8801825046539307,2.880197048187256,5.535200671147322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65185546875,0.0,737.05517578125,2229.926025390625,0.0,1807.96142578125,0.7144034504890442,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5933994650840759,0.4778470993041992,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.799805760383606,0.2696971893310547,0.2567537724971771,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954314947128296,0.2648652791976928,0.1866304874420166,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.733863115310669,0.2068034708499908,0.1978300213813781,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736016571521759,0.2085425406694412,0.9473581910133362,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750235974788666,1.0,1.0,0.0,1.0,-2.4806861877441406,2.4806811809539795,4.9555615078134e-06,1.920069456100464,0.967517614364624,0.967517614364624,0.0,108.5969009399414,121.0,24859.921875,0.0,1330.680419921875,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.77734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243502140045166,1.0,0.0,0.0,2.8801825046539307,2.880197048187256,5.535200671147322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65185546875,0.0,737.05517578125,2229.926025390625,0.0,1807.96142578125,0.7144034504890442,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954489707946777,0.4849776029586792,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993468642234802,0.2732146084308624,0.2601493597030639,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930161952972412,0.2663750946521759,0.1877447813749313,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326335310935974,0.208682969212532,0.1996936649084091,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336811423301697,0.2094007134437561,0.9516586661338806,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797409772872925,1.0,1.0,0.0,1.0,-2.502077579498291,2.50207257270813,5.041433723818045e-06,1.936668872833252,0.9831918478012084,0.9831918478012084,0.0,111.34236907958984,109.0,25489.4921875,0.0,1369.13671875,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.78515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339491248130798,1.0,0.0,0.0,2.990039587020874,2.990055084228516,5.965505351923639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.314453125,0.0,821.5408935546875,2229.926025390625,0.0,1888.2740478515625,0.7407528162002563,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954489707946777,0.4849776029586792,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993468642234802,0.2732146084308624,0.2601493597030639,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930161952972412,0.2663750946521759,0.1877447813749313,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326335310935974,0.208682969212532,0.1996936649084091,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336811423301697,0.2094007134437561,0.9516586661338806,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797409772872925,1.0,1.0,0.0,1.0,-2.502077579498291,2.50207257270813,5.041433723818045e-06,1.936668872833252,0.9831918478012084,0.9831918478012084,0.0,111.34236907958984,109.0,25489.4921875,0.0,1369.13671875,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.78515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339491248130798,1.0,0.0,0.0,2.990039587020874,2.990055084228516,5.965505351923639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.314453125,0.0,821.5408935546875,2229.926025390625,0.0,1888.2740478515625,0.7407528162002563,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.598406970500946,0.4800079762935638,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.805568516254425,0.2766894996166229,0.2633801400661468,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972466349601746,0.2678217589855194,0.1887236088514328,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368611693382263,0.2104889303445816,0.2013613134622573,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368021607398987,0.2101678550243377,0.954924702644348,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.479030966758728,1.0,1.0,0.0,1.0,-2.507113456726074,2.507108211517334,5.062281161372084e-06,1.9408444166183472,0.99873149394989,0.99873149394989,0.0,110.10065460205078,112.0,25985.89453125,0.0,1370.1981201171875,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431856393814087,1.0,0.0,0.0,3.10028338432312,3.100299835205078,6.413514483938343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56298828125,0.0,912.7562866210938,2229.926025390625,0.0,1966.7933349609373,0.7672110795974731,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.598406970500946,0.4800079762935638,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.805568516254425,0.2766894996166229,0.2633801400661468,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972466349601746,0.2678217589855194,0.1887236088514328,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368611693382263,0.2104889303445816,0.2013613134622573,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368021607398987,0.2101678550243377,0.954924702644348,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.479030966758728,1.0,1.0,0.0,1.0,-2.507113456726074,2.507108211517334,5.062281161372084e-06,1.9408444166183472,0.99873149394989,0.99873149394989,0.0,110.10065460205078,112.0,25985.89453125,0.0,1370.1981201171875,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431856393814087,1.0,0.0,0.0,3.10028338432312,3.100299835205078,6.413514483938343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56298828125,0.0,912.7562866210938,2229.926025390625,0.0,1966.7933349609373,0.7672110795974731,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029095649719238,0.4779276847839355,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100643157958984,0.2801753580570221,0.2666316926479339,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998475432395935,0.2692482769489288,0.1896983534097671,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397459149360657,0.2122779190540313,0.2030244320631027,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385932207107544,0.2109459638595581,0.9582501649856568,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801810383796692,1.0,1.0,0.0,1.0,-2.5156733989715576,2.5156683921813965,5.096638687973609e-06,1.947339415550232,1.0,1.0,0.0,109.79035186767578,115.0,26476.8125,0.0,1379.7476806640625,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.060546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751130998134613,1.0,0.0,0.0,3.202022075653076,3.2020397186279297,6.841352728770289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.177734375,0.0,1004.9398803710938,2229.926025390625,0.0,2035.243896484375,0.7919164896011353,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029095649719238,0.4779276847839355,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100643157958984,0.2801753580570221,0.2666316926479339,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998475432395935,0.2692482769489288,0.1896983534097671,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397459149360657,0.2122779190540313,0.2030244320631027,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385932207107544,0.2109459638595581,0.9582501649856568,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801810383796692,1.0,1.0,0.0,1.0,-2.5156733989715576,2.5156683921813965,5.096638687973609e-06,1.947339415550232,1.0,1.0,0.0,109.79035186767578,115.0,26476.8125,0.0,1379.7476806640625,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.060546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751130998134613,1.0,0.0,0.0,3.202022075653076,3.2020397186279297,6.841352728770289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.177734375,0.0,1004.9398803710938,2229.926025390625,0.0,2035.243896484375,0.7919164896011353,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050539612770081,0.4781475365161896,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115845918655396,0.2819352149963379,0.2682870328426361,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004442453384399,0.2699657380580902,0.1901988685131073,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406029105186462,0.2131747454404831,0.203872725367546,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389165163040161,0.211345687508583,0.9600400924682616,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.481176495552063,1.0,1.0,0.0,1.0,-2.521696090698242,2.521690845489502,5.1210417950642295e-06,1.951990008354187,1.0,1.0,0.0,110.05402374267578,115.0,26742.2265625,0.0,1388.567138671875,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23906.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548032999038696,1.0,0.0,0.0,3.2567031383514404,3.256721258163452,7.077007353473164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.60205078125,0.0,1057.30810546875,2229.926025390625,0.0,2067.148681640625,0.802497148513794,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070740818977356,0.4789465069770813,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127807378768921,0.2837079465389251,0.2699582576751709,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007155060768127,0.2706878781318664,0.1907051056623459,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411856055259705,0.2140740603208542,0.2047277837991714,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389712929725647,0.2117487341165542,0.961873471736908,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824032485485077,1.0,1.0,0.0,1.0,-2.528501272201538,2.528496026992798,5.148695436218986e-06,1.957249402999878,1.0,1.0,0.0,110.50901794433594,118.0,26987.732421875,0.0,1399.2532958984375,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583595514297485,1.0,0.0,0.0,3.2932169437408447,3.293235540390014,7.236590136017185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.12646484375,0.0,1093.271728515625,2229.926025390625,0.0,2098.199462890625,0.8142271637916565,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107092499732971,0.4819240272045135,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814428985118866,0.2872891128063202,0.2733526229858398,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004997968673706,0.2721449434757232,0.1917399168014526,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.741703987121582,0.2158786803483963,0.2064611613750457,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384446263313293,0.2125546187162399,0.9656378626823424,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854113757610321,1.0,1.0,0.0,1.0,-2.544003963470459,2.5439987182617188,5.211991719988873e-06,1.9692389965057373,1.0,1.0,0.0,111.87997436523438,121.0,27506.208984375,0.0,1425.23779296875,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.927734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76555997133255,1.0,0.0,0.0,3.3775341510772705,3.377553701400757,7.611895398440538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33935546875,0.0,1179.41455078125,2229.926025390625,0.0,2161.51416015625,0.8348785042762756,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107092499732971,0.4819240272045135,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814428985118866,0.2872891128063202,0.2733526229858398,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004997968673706,0.2721449434757232,0.1917399168014526,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.741703987121582,0.2158786803483963,0.2064611613750457,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384446263313293,0.2125546187162399,0.9656378626823424,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854113757610321,1.0,1.0,0.0,1.0,-2.544003963470459,2.5439987182617188,5.211991719988873e-06,1.9692389965057373,1.0,1.0,0.0,111.87997436523438,121.0,27506.208984375,0.0,1425.23779296875,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.927734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76555997133255,1.0,0.0,0.0,3.3775341510772705,3.377553701400757,7.611895398440538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33935546875,0.0,1179.41455078125,2229.926025390625,0.0,2161.51416015625,0.8348785042762756,1.0,0.0,3.0,1.0,0.0
