time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235764026641846,0.4756862223148346,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884553909301758,0.3723754286766052,0.3528853058815002,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.817474365234375,0.2868923544883728,0.2016366273164749,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744055986404419,0.2439971417188644,0.2325763553380966,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890206336975,0.2071727067232132,0.9396511316299438,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984745979309082,0.4798055589199066,0.4798055589199066,1.0,1.0,-2.6440863609313965,0.9261752367019652,1.7179112434387207,0.3310508728027344,0.8676375150680542,0.8676375150680542,0.0,112.77105712890624,127.0,32322.046875,0.0,1559.564697265625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212763667106628,1.0,0.0,0.0,3.425554275512696,3.4255759716033936,7.829878541087965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96240234375,0.0,1287.867919921875,2229.926025390625,0.0,2667.398193359375,0.8542360067367554,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235764026641846,0.4756862223148346,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884553909301758,0.3723754286766052,0.3528853058815002,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.817474365234375,0.2868923544883728,0.2016366273164749,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744055986404419,0.2439971417188644,0.2325763553380966,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890206336975,0.2071727067232132,0.9396511316299438,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984745979309082,0.4798055589199066,0.4798055589199066,1.0,1.0,-2.6440863609313965,0.9261752367019652,1.7179112434387207,0.3310508728027344,0.8676375150680542,0.8676375150680542,0.0,112.77105712890624,127.0,32322.046875,0.0,1559.564697265625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212763667106628,1.0,0.0,0.0,3.425554275512696,3.4255759716033936,7.829878541087965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96240234375,0.0,1287.867919921875,2229.926025390625,0.0,2667.398193359375,0.8542360067367554,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.627443790435791,0.4805624485015869,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.889955997467041,0.3780839145183563,0.3582621216773987,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.2902355194091797,0.2039684951305389,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752381563186646,0.2473043352365493,0.2357071191072464,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353226542472839,0.2094316184520721,0.949841558933258,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042138695716858,0.4790200591087341,0.4790200591087341,1.0,1.0,-2.675214529037476,0.9373834133148192,1.7378312349319458,0.3351896703243255,0.8851945400238037,0.8851945400238037,0.0,115.23355102539062,130.0,32126.640625,0.0,1614.43603515625,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181324005126953,1.0,0.0,0.0,3.4891388416290283,3.4891610145568848,8.123249131131161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.8212890625,0.0,1349.18798828125,2229.926025390625,0.0,2638.27587890625,0.8681241273880005,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.627443790435791,0.4805624485015869,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.889955997467041,0.3780839145183563,0.3582621216773987,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.2902355194091797,0.2039684951305389,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752381563186646,0.2473043352365493,0.2357071191072464,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353226542472839,0.2094316184520721,0.949841558933258,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042138695716858,0.4790200591087341,0.4790200591087341,1.0,1.0,-2.675214529037476,0.9373834133148192,1.7378312349319458,0.3351896703243255,0.8851945400238037,0.8851945400238037,0.0,115.23355102539062,130.0,32126.640625,0.0,1614.43603515625,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181324005126953,1.0,0.0,0.0,3.4891388416290283,3.4891610145568848,8.123249131131161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.8212890625,0.0,1349.18798828125,2229.926025390625,0.0,2638.27587890625,0.8681241273880005,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.629397451877594,0.4831058382987976,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906447887420654,0.3809822797775268,0.360971599817276,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179459571838379,0.2919561266899109,0.205156072974205,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756268978118896,0.2490043640136718,0.2373053431510925,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353737354278564,0.2106020152568817,0.9550830721855164,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071625113487244,0.4786273241043091,0.4786273241043091,1.0,1.0,-2.6911723613739014,0.9431329369544984,1.7480393648147583,0.3373222947120666,0.8957630395889282,0.8957630395889282,0.0,116.51913452148438,130.0,31758.580078125,0.0,1643.1181640625,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140875101089478,1.0,0.0,0.0,3.524750232696533,3.5247726440429688,8.289912898362672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.0283203125,0.0,1384.676025390625,2229.926025390625,0.0,2600.885009765625,0.8759896159172058,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314692497253418,0.4854828119277954,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915317058563232,0.383967638015747,0.363801509141922,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182717561721802,0.2937572002410888,0.2064260095357895,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761988043785095,0.2507725656032562,0.2389917075634002,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.735588014125824,0.2118341922760009,0.96068674325943,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101709365844727,0.4781144559383392,0.4781144559383392,1.0,1.0,-2.707715034484864,0.9488958120346068,1.7588191032409668,0.3393353521823883,0.9058626294136048,0.9058626294136048,0.0,117.78459167480467,133.0,31937.822265625,0.0,1672.865234375,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152223229408264,1.0,0.0,0.0,3.563071250915528,3.563093900680542,8.471148476019152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.98583984375,0.0,1424.025634765625,2229.926025390625,0.0,2611.36572265625,0.8844287395477295,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322087049484253,0.4924414455890655,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911421298980713,0.3884097635746002,0.3685463368892669,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169881105422974,0.2959505319595337,0.2083466351032257,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754765152931213,0.2532445192337036,0.2417527288198471,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344011664390564,0.2133571207523346,0.9693794846534728,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314606666565,0.4770886898040771,0.4770886898040771,1.0,1.0,-2.737857818603516,0.9591497182846068,1.7787081003189087,0.3428555428981781,0.9201562404632568,0.9201562404632568,0.0,120.87789154052734,136.0,32948.08984375,0.0,1731.58056640625,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408792614936829,1.0,0.0,0.0,3.632114171981812,3.632137775421143,8.802626894066634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.2470703125,0.0,1499.7867431640625,2229.926025390625,0.0,2849.931640625,0.899978756904602,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322087049484253,0.4924414455890655,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911421298980713,0.3884097635746002,0.3685463368892669,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169881105422974,0.2959505319595337,0.2083466351032257,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754765152931213,0.2532445192337036,0.2417527288198471,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344011664390564,0.2133571207523346,0.9693794846534728,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314606666565,0.4770886898040771,0.4770886898040771,1.0,1.0,-2.737857818603516,0.9591497182846068,1.7787081003189087,0.3428555428981781,0.9201562404632568,0.9201562404632568,0.0,120.87789154052734,136.0,32948.08984375,0.0,1731.58056640625,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408792614936829,1.0,0.0,0.0,3.632114171981812,3.632137775421143,8.802626894066634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.2470703125,0.0,1499.7867431640625,2229.926025390625,0.0,2849.931640625,0.899978756904602,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295705437660217,0.5000473856925964,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885349631309509,0.3906752467155456,0.3710545003414154,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138768672943115,0.2965740859508514,0.2090474665164947,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728403210639954,0.2542590200901031,0.2430283576250076,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316450476646423,0.213719293475151,0.9724265933036804,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203748941421509,0.4763091504573822,0.4763091504573822,1.0,1.0,-2.756054639816284,0.9650025963783264,1.7910521030426023,0.3446548581123352,0.9281026721000672,0.9281026721000672,0.0,123.77159118652344,136.0,33803.6484375,0.0,1772.4176025390625,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614814281463623,1.0,0.0,0.0,3.677086591720581,3.6771106719970703,9.021962910082948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.22412109375,0.0,1551.53369140625,2229.926025390625,0.0,3042.8994140625,0.9102102518081664,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283109784126282,0.5027442574501038,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.887412965297699,0.3912919163703918,0.3716820478439331,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126009106636047,0.2966749668121338,0.2091543227434158,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717286348342896,0.25448739528656,0.2432987093925476,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305209636688232,0.2137408852577209,0.972804605960846,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216439366340637,0.4760629534721374,0.4760629534721374,1.0,1.0,-2.760958433151245,0.966505765914917,1.7944525480270386,0.3450615704059601,0.9309352040290833,0.9309352040290833,0.0,124.75059509277344,139.0,33873.83984375,0.0,1784.4451904296875,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864428699016571,1.0,0.0,0.0,3.6901230812072754,3.690147399902344,9.086047612072434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.87841796875,0.0,1566.6461181640625,2229.926025390625,0.0,3070.546142578125,0.9131859540939332,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209501028060913,0.514471173286438,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822309970855713,0.393307477235794,0.3738895952701568,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066377639770508,0.29658243060112,0.2093135118484497,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665721774101257,0.2549678087234497,0.2440481632947921,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548336982727,0.2133186608552932,0.9724284410476683,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265728235244751,0.4749780893325805,0.4749780893325805,1.0,1.0,-2.7783493995666504,0.971406102180481,1.8069432973861688,0.3460839092731476,0.9384722709655762,0.9384722709655762,0.0,128.918701171875,127.0,34737.7578125,0.0,1830.7166748046875,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806359767913818,1.0,0.0,0.0,3.736241817474365,3.736266613006592,9.31457975639205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.9443359375,0.0,1621.9161376953125,2229.926025390625,0.0,3222.540283203125,0.9237582683563232,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209501028060913,0.514471173286438,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822309970855713,0.393307477235794,0.3738895952701568,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066377639770508,0.29658243060112,0.2093135118484497,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665721774101257,0.2549678087234497,0.2440481632947921,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548336982727,0.2133186608552932,0.9724284410476683,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265728235244751,0.4749780893325805,0.4749780893325805,1.0,1.0,-2.7783493995666504,0.971406102180481,1.8069432973861688,0.3460839092731476,0.9384722709655762,0.9384722709655762,0.0,128.918701171875,127.0,34737.7578125,0.0,1830.7166748046875,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806359767913818,1.0,0.0,0.0,3.736241817474365,3.736266613006592,9.31457975639205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.9443359375,0.0,1621.9161376953125,2229.926025390625,0.0,3222.540283203125,0.9237582683563232,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127254366874695,0.5144214630126953,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834431171417236,0.3947380483150482,0.3753608465194702,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062065839767456,0.29595947265625,0.208963394165039,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766668438911438,0.2549189031124115,0.244116336107254,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243088483810425,0.2122281193733215,0.9682496190071106,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212783813477,0.4738932251930237,0.4738932251930237,1.0,1.0,-2.774724245071411,0.9677758812904358,1.806948184967041,0.34354168176651,0.9427353739738464,0.9427353739738464,0.0,128.78416442871094,115.0,35443.91796875,0.0,1824.495361328125,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915611505508423,1.0,0.0,0.0,3.770303010940552,3.770328044891357,9.48518504628737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5595703125,0.0,1664.2584228515625,2229.926025390625,0.0,3324.804443359375,0.931629240512848,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127254366874695,0.5144214630126953,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834431171417236,0.3947380483150482,0.3753608465194702,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062065839767456,0.29595947265625,0.208963394165039,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766668438911438,0.2549189031124115,0.244116336107254,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243088483810425,0.2122281193733215,0.9682496190071106,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212783813477,0.4738932251930237,0.4738932251930237,1.0,1.0,-2.774724245071411,0.9677758812904358,1.806948184967041,0.34354168176651,0.9427353739738464,0.9427353739738464,0.0,128.78416442871094,115.0,35443.91796875,0.0,1824.495361328125,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915611505508423,1.0,0.0,0.0,3.770303010940552,3.770328044891357,9.48518504628737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5595703125,0.0,1664.2584228515625,2229.926025390625,0.0,3324.804443359375,0.931629240512848,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.609529435634613,0.5105637311935425,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861900568008423,0.395351767539978,0.3759453296661377,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078948259353638,0.2955648303031921,0.2086873650550842,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684758305549622,0.2547963261604309,0.243997111916542,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252948880195618,0.2115503251552581,0.965214729309082,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234104990959167,0.4733507931232452,0.4733507931232452,1.0,1.0,-2.766674518585205,0.9634547829627992,1.8032199144363403,0.341072529554367,0.9432403445243835,0.9432403445243835,0.0,127.32166290283205,115.0,36185.296875,0.0,1805.259521484375,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984297513961792,1.0,0.0,0.0,3.783233165740967,3.783258438110352,9.55035488914291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.3818359375,0.0,1680.837646484375,2229.926025390625,0.0,3388.942626953125,0.9346143007278442,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6069990992546082,0.504854679107666,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899589776992798,0.3958767056465149,0.3763757646083832,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104272484779358,0.2950954139232635,0.2083124667406082,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711265683174133,0.2545996308326721,0.2437546104192733,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269774675369263,0.2108024209737777,0.9616014361381532,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204377770423889,0.473073810338974,0.473073810338974,1.0,1.0,-2.7552521228790283,0.9582685232162476,1.7969834804534912,0.3384813964366913,0.94418466091156,0.94418466091156,0.0,125.19126892089844,103.0,36160.83984375,0.0,1777.8770751953125,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998143076896667,1.0,0.0,0.0,3.793079614639282,3.793104887008667,9.60013153417094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.94873046875,0.0,1693.6534423828125,2229.926025390625,0.0,3401.853271484375,0.9369486570358276,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040681600570679,0.4882848560810089,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008094668388368,0.3967872262001037,0.377095878124237,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180965781211853,0.2940496504306793,0.207476407289505,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792153358459473,0.2540930807590484,0.2431293576955795,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719164848328,0.2092608362436294,0.9538819789886476,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124443173408508,0.4725198149681091,0.4725198149681091,1.0,1.0,-2.725180149078369,0.9450610876083374,1.7801189422607422,0.3320431411266327,0.9425022006034852,0.9425022006034852,0.0,119.2340087890625,106.0,36737.72265625,0.0,1705.1585693359375,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066606163978576,1.0,0.0,0.0,3.804686546325684,3.804712057113648,9.65897584137565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86865234375,0.0,1709.910888671875,2229.926025390625,0.0,3465.58740234375,0.939752757549286,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040681600570679,0.4882848560810089,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008094668388368,0.3967872262001037,0.377095878124237,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180965781211853,0.2940496504306793,0.207476407289505,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792153358459473,0.2540930807590484,0.2431293576955795,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719164848328,0.2092608362436294,0.9538819789886476,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124443173408508,0.4725198149681091,0.4725198149681091,1.0,1.0,-2.725180149078369,0.9450610876083374,1.7801189422607422,0.3320431411266327,0.9425022006034852,0.9425022006034852,0.0,119.2340087890625,106.0,36737.72265625,0.0,1705.1585693359375,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066606163978576,1.0,0.0,0.0,3.804686546325684,3.804712057113648,9.65897584137565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86865234375,0.0,1709.910888671875,2229.926025390625,0.0,3465.58740234375,0.939752757549286,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023168563842773,0.4790309071540832,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074152708053588,0.397564023733139,0.3777464926242828,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219454884529114,0.2929006516933441,0.2066138535737991,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835965752601624,0.2534884214401245,0.2424726635217666,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352544069290161,0.2077372670173645,0.9465299248695374,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077793598175049,0.4719658195972442,0.4719658195972442,1.0,1.0,-2.704163312911988,0.935537576675415,1.7686256170272827,0.3269582092761993,0.9379630088806152,0.9379630088806152,0.0,115.82003021240234,109.0,37478.125,0.0,1658.674560546875,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126307964324952,1.0,0.0,0.0,3.8052709102630615,3.8052964210510254,9.66194193097181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.697265625,0.0,1712.91650390625,2229.926025390625,0.0,3521.002197265625,0.9400747418403624,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023168563842773,0.4790309071540832,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074152708053588,0.397564023733139,0.3777464926242828,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219454884529114,0.2929006516933441,0.2066138535737991,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835965752601624,0.2534884214401245,0.2424726635217666,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352544069290161,0.2077372670173645,0.9465299248695374,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077793598175049,0.4719658195972442,0.4719658195972442,1.0,1.0,-2.704163312911988,0.935537576675415,1.7686256170272827,0.3269582092761993,0.9379630088806152,0.9379630088806152,0.0,115.82003021240234,109.0,37478.125,0.0,1658.674560546875,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126307964324952,1.0,0.0,0.0,3.8052709102630615,3.8052964210510254,9.66194193097181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.697265625,0.0,1712.91650390625,2229.926025390625,0.0,3521.002197265625,0.9400747418403624,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992451906204224,0.4757672548294067,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102573394775392,0.398264080286026,0.3783895969390869,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226346969604492,0.2916915118694305,0.2057582437992096,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847130298614502,0.252822607755661,0.241825133562088,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351171970367432,0.2061966210603714,0.9395139217376708,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052048563957214,0.4721131920814514,0.4721131920814514,1.0,1.0,-2.690771102905273,0.9303982257843018,1.760372757911682,0.3246961534023285,0.9308263659477234,0.9308263659477234,0.0,114.41734313964844,112.0,38340.95703125,0.0,1632.933837890625,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193680286407472,1.0,0.0,0.0,3.795198678970337,3.795224189758301,9.610862434783485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6982421875,0.0,1703.075439453125,2229.926025390625,0.0,3583.324951171875,0.9379963874816896,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992451906204224,0.4757672548294067,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102573394775392,0.398264080286026,0.3783895969390869,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226346969604492,0.2916915118694305,0.2057582437992096,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847130298614502,0.252822607755661,0.241825133562088,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351171970367432,0.2061966210603714,0.9395139217376708,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052048563957214,0.4721131920814514,0.4721131920814514,1.0,1.0,-2.690771102905273,0.9303982257843018,1.760372757911682,0.3246961534023285,0.9308263659477234,0.9308263659477234,0.0,114.41734313964844,112.0,38340.95703125,0.0,1632.933837890625,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193680286407472,1.0,0.0,0.0,3.795198678970337,3.795224189758301,9.610862434783485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6982421875,0.0,1703.075439453125,2229.926025390625,0.0,3583.324951171875,0.9379963874816896,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944139361381531,0.4766197800636291,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.910188853740692,0.398865133523941,0.3789905607700348,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210857510566711,0.2904070913791656,0.2048864662647247,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834916114807129,0.2520842850208282,0.2411577254533767,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329875230789185,0.2045695036649704,0.9323952794075012,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041089653968811,0.4722605943679809,0.4722605943679809,1.0,1.0,-2.682110071182251,0.9272030591964722,1.7549070119857788,0.3233508169651031,0.9211277961730956,0.9211277961730956,0.0,114.34911346435548,115.0,39220.4296875,0.0,1620.244384765625,1.0,280.357177734375,282.843017578125,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268848299980164,1.0,0.0,0.0,3.774209976196289,3.774235248565674,9.50485286921321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76513671875,0.0,1680.3551025390625,2229.926025390625,0.0,3652.5546875,0.9334739446640016,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944139361381531,0.4766197800636291,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.910188853740692,0.398865133523941,0.3789905607700348,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210857510566711,0.2904070913791656,0.2048864662647247,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834916114807129,0.2520842850208282,0.2411577254533767,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329875230789185,0.2045695036649704,0.9323952794075012,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041089653968811,0.4722605943679809,0.4722605943679809,1.0,1.0,-2.682110071182251,0.9272030591964722,1.7549070119857788,0.3233508169651031,0.9211277961730956,0.9211277961730956,0.0,114.34911346435548,115.0,39220.4296875,0.0,1620.244384765625,1.0,280.357177734375,282.843017578125,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268848299980164,1.0,0.0,0.0,3.774209976196289,3.774235248565674,9.50485286921321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76513671875,0.0,1680.3551025390625,2229.926025390625,0.0,3652.5546875,0.9334739446640016,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.591352105140686,0.4781519770622253,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093886017799376,0.3991402387619018,0.3793038725852966,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197299242019653,0.2897495925426483,0.2044634371995926,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822733521461487,0.2516975998878479,0.2408338189125061,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313917875289917,0.2037221491336822,0.928803026676178,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039698481559753,0.4723342955112457,0.4723342955112457,1.0,1.0,-2.679112195968628,0.926141083240509,1.7529709339141846,0.3229231238365173,0.9147665500640868,0.9147665500640868,0.0,114.67581939697266,115.0,40062.68359375,0.0,1617.4683837890625,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933192014694214,1.0,0.0,0.0,3.759617805480957,3.759643077850342,9.431498142475904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.1552734375,0.0,1664.3948974609375,2229.926025390625,0.0,3710.3642578125,0.930274248123169,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878087878227234,0.4804700314998626,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079726934432985,0.3993555903434753,0.3795230686664581,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178797960281372,0.2890431582927704,0.2039844095706939,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805595397949219,0.2512680888175964,0.2404512465000152,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.729360044002533,0.2028190344572067,0.9249171614646912,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040291547775269,0.4722497165203094,0.4722497165203094,1.0,1.0,-2.67645525932312,0.9249288439750672,1.7515264749526978,0.3222779631614685,0.9089627265930176,0.9089627265930176,0.0,115.24004364013672,103.0,40097.390625,0.0,1616.266845703125,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346638321876526,1.0,0.0,0.0,3.7416915893554688,3.7417166233062735,9.341771942672494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.58056640625,0.0,1644.4976806640625,2229.926025390625,0.0,3723.814697265625,0.9263854026794434,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811814665794373,0.4738131165504455,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129302501678468,0.3996864259243011,0.37980517745018,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201294541358948,0.2875609099864959,0.2029231488704681,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832591533660889,0.2503346502780914,0.2395296245813369,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303687334060669,0.2009129673242569,0.9162026643753052,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991711676120758,0.4720805883407593,0.4720805883407593,1.0,1.0,-2.655961751937866,0.9163211584091188,1.7396405935287476,0.3184735178947449,0.8942223787307739,0.8942223787307739,0.0,112.65050506591795,91.0,40772.52734375,0.0,1575.594970703125,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420167803764344,1.0,0.0,0.0,3.696433305740357,3.696458101272583,9.117148920267936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.361328125,0.0,1594.8865966796875,2229.926025390625,0.0,3790.76708984375,0.9164828658103944,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811814665794373,0.4738131165504455,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129302501678468,0.3996864259243011,0.37980517745018,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201294541358948,0.2875609099864959,0.2029231488704681,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832591533660889,0.2503346502780914,0.2395296245813369,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303687334060669,0.2009129673242569,0.9162026643753052,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991711676120758,0.4720805883407593,0.4720805883407593,1.0,1.0,-2.655961751937866,0.9163211584091188,1.7396405935287476,0.3184735178947449,0.8942223787307739,0.8942223787307739,0.0,112.65050506591795,91.0,40772.52734375,0.0,1575.594970703125,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420167803764344,1.0,0.0,0.0,3.696433305740357,3.696458101272583,9.117148920267936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.361328125,0.0,1594.8865966796875,2229.926025390625,0.0,3790.76708984375,0.9164828658103944,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797201991081238,0.4602901041507721,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237385988235474,0.4009399116039276,0.3804435729980469,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267601132392883,0.2871797084808349,0.2022918462753296,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904555201530457,0.2502029240131378,0.2389889508485794,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353358864784241,0.1999171823263168,0.9098252058029176,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926798045635223,0.4719385206699371,0.4719385206699371,1.0,1.0,-2.6314096450805664,0.9061517119407654,1.7252579927444458,0.3137908279895782,0.8864666223526001,0.8864666223526001,0.0,108.0548858642578,91.0,39507.44140625,0.0,1520.9273681640625,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37221.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250296354293824,1.0,0.0,0.0,3.657381772994995,3.657406091690064,8.925527481551399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.90234375,0.0,1550.5545654296875,2229.926025390625,0.0,3635.500732421875,0.9077834486961364,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799292325973511,0.4568452835083008,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266889691352844,0.4012835025787353,0.3807006776332855,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286510109901428,0.2872030735015869,0.202260211110115,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924839854240417,0.2502573728561401,0.2389783412218094,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368519306182861,0.1998164057731628,0.9090427756309508,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912669658660888,0.4719114601612091,0.4719114601612091,1.0,1.0,-2.626588821411133,0.904156506061554,1.7224323749542236,0.3128730654716491,0.8848266005516052,0.8848266005516052,0.0,106.9521713256836,94.0,39430.57421875,0.0,1509.40576171875,1.0,280.0423583984375,282.6209411621094,291.5330810546875,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92287415266037,1.0,0.0,0.0,3.650079011917114,3.650103092193604,8.889919058674423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.84814453125,0.0,1542.411376953125,2229.926025390625,0.0,3615.65869140625,0.9061482548713684,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832706689834595,0.4436457753181457,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395018219947816,0.404192715883255,0.3830340802669525,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366349935531616,0.2880260646343231,0.2025559246540069,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011011481285095,0.2511857450008392,0.2395049035549163,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431967854499817,0.1998511254787445,0.9073688983917236,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870034754276275,0.4720952212810516,0.4720952212810516,1.0,1.0,-2.6124868392944336,0.8988268375396729,1.7136600017547607,0.3104097247123718,0.8783851861953735,0.8783851861953735,0.0,102.93193817138672,97.0,38268.375,0.0,1472.3997802734375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199758052826,1.0,0.0,0.0,3.60971736907959,3.6097412109375,8.694401003594976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5107421875,0.0,1496.65087890625,2229.926025390625,0.0,3414.76513671875,0.8970454335212708,1.0,0.0,3.0,1.0,0.0
