time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832706689834595,0.4436457753181457,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395018219947816,0.404192715883255,0.3830340802669525,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366349935531616,0.2880260646343231,0.2025559246540069,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011011481285095,0.2511857450008392,0.2395049035549163,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431967854499817,0.1998511254787445,0.9073688983917236,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870034754276275,0.4720952212810516,0.4720952212810516,1.0,1.0,-2.6124868392944336,0.8988268375396729,1.7136600017547607,0.3104097247123718,0.8783851861953735,0.8783851861953735,0.0,102.93193817138672,97.0,38268.375,0.0,1472.3997802734375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199758052826,1.0,0.0,0.0,3.60971736907959,3.6097412109375,8.694401003594976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5107421875,0.0,1496.65087890625,2229.926025390625,0.0,3414.76513671875,0.8970454335212708,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877851247787476,0.4348542988300323,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495716691017152,0.4078415334224701,0.3862215876579284,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430504202842712,0.2894979417324066,0.2034161537885666,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079957962036133,0.2527236938476562,0.2407381534576416,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.748503565788269,0.2005980908870697,0.9095998406410216,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853080213069916,0.4722789525985718,0.4722789525985718,1.0,1.0,-2.6109399795532227,0.8985641002655029,1.7123758792877195,0.3103702068328857,0.8749018907546997,0.8749018907546997,0.0,100.584228515625,100.0,37289.3125,0.0,1459.8800048828125,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826408982276917,1.0,0.0,0.0,3.578713178634644,3.5787365436553955,8.545688956473896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.38037109375,0.0,1461.2027587890625,2229.926025390625,0.0,3241.324951171875,0.8899634480476379,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877851247787476,0.4348542988300323,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495716691017152,0.4078415334224701,0.3862215876579284,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430504202842712,0.2894979417324066,0.2034161537885666,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079957962036133,0.2527236938476562,0.2407381534576416,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.748503565788269,0.2005980908870697,0.9095998406410216,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853080213069916,0.4722789525985718,0.4722789525985718,1.0,1.0,-2.6109399795532227,0.8985641002655029,1.7123758792877195,0.3103702068328857,0.8749018907546997,0.8749018907546997,0.0,100.584228515625,100.0,37289.3125,0.0,1459.8800048828125,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826408982276917,1.0,0.0,0.0,3.578713178634644,3.5787365436553955,8.545688956473896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.38037109375,0.0,1461.2027587890625,2229.926025390625,0.0,3241.324951171875,0.8899634480476379,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901709794998169,0.4319196939468384,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535178542137146,0.4098313450813293,0.3879882097244262,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455830216407776,0.2903741300106048,0.2039586752653122,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106663823127747,0.253633439540863,0.2415101379156112,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506439089775085,0.2011253386735916,0.9115617275238036,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852334856986999,0.472370833158493,0.472370833158493,1.0,1.0,-2.6134698390960693,0.8997634053230286,1.7137064933776855,0.31096151471138,0.874774158000946,0.874774158000946,0.0,99.91497802734376,100.0,36452.80859375,0.0,1460.2847900390625,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722543716430664,1.0,0.0,0.0,3.567188262939453,3.567211389541626,8.49073558129021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.50341796875,0.0,1447.6793212890625,2229.926025390625,0.0,3143.95703125,0.8873209357261658,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926534533500671,0.4296673834323883,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570224285125732,0.4119474291801452,0.3899305164813995,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478627800941467,0.2913580238819122,0.2046112418174743,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130331039428711,0.2546439468860626,0.2424150258302688,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.75258469581604,0.201748177409172,0.9141153693199158,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.485596626996994,0.4723197519779205,0.4723197519779205,1.0,1.0,-2.6180338859558105,0.901528537273407,1.7165054082870483,0.3116697072982788,0.8743076920509338,0.8743076920509338,0.0,99.49455261230467,118.0,36402.4609375,0.0,1464.526611328125,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.962890625,293.1499938964844,293.1499938964844,281.25,36499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673679232597351,1.0,0.0,0.0,3.5591371059417725,3.5591604709625244,8.452452675555833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.78759765625,0.0,1438.0501708984375,2229.926025390625,0.0,3098.119384765625,0.8853843808174133,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.595770001411438,0.4407597482204437,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.951960563659668,0.4164213538169861,0.3941539824008941,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430081605911255,0.2935262322425842,0.2061460465192794,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085928559303284,0.2568658292293548,0.2445484846830368,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481787800788879,0.2031624168157577,0.9206984639167786,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.00799560546875,1.0,0.4929253756999969,0.4722176194190979,0.4722176194190979,1.0,1.0,-2.6487271785736084,0.9137428402900696,1.734984278678894,0.31669682264328,0.8768032193183899,0.8768032193183899,0.0,103.40119934082033,136.0,35783.140625,0.0,1523.7772216796875,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545141816139221,1.0,0.0,0.0,3.5522775650024414,3.5523006916046143,8.419902997047757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.5966796875,0.0,1428.2716064453125,2229.926025390625,0.0,2977.568603515625,0.8836096525192261,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.595770001411438,0.4407597482204437,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.951960563659668,0.4164213538169861,0.3941539824008941,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430081605911255,0.2935262322425842,0.2061460465192794,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085928559303284,0.2568658292293548,0.2445484846830368,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481787800788879,0.2031624168157577,0.9206984639167786,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.00799560546875,1.0,0.4929253756999969,0.4722176194190979,0.4722176194190979,1.0,1.0,-2.6487271785736084,0.9137428402900696,1.734984278678894,0.31669682264328,0.8768032193183899,0.8768032193183899,0.0,103.40119934082033,136.0,35783.140625,0.0,1523.7772216796875,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545141816139221,1.0,0.0,0.0,3.5522775650024414,3.5523006916046143,8.419902997047757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.5966796875,0.0,1428.2716064453125,2229.926025390625,0.0,2977.568603515625,0.8836096525192261,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.594253659248352,0.4641977250576019,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.937774658203125,0.4212708175182342,0.3988620936870575,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317427039146423,0.2959998846054077,0.2079928070306778,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972261905670166,0.2593636214733124,0.2470820397138595,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.738126277923584,0.2047619819641113,0.9288305044174194,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655007362366,0.4721155166625976,0.4721155166625976,1.0,1.0,-2.6975700855255127,0.9332417249679564,1.7643283605575562,0.3251326382160187,0.8828138709068298,0.8828138709068298,0.0,111.39312744140624,154.0,35553.94140625,0.0,1628.8291015625,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450491428375244,1.0,0.0,0.0,3.559688329696656,3.559711456298828,8.455070883428562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.046875,0.0,1433.3404541015625,2229.926025390625,0.0,2888.923583984375,0.8849843740463257,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.594253659248352,0.4641977250576019,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.937774658203125,0.4212708175182342,0.3988620936870575,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317427039146423,0.2959998846054077,0.2079928070306778,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972261905670166,0.2593636214733124,0.2470820397138595,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.738126277923584,0.2047619819641113,0.9288305044174194,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655007362366,0.4721155166625976,0.4721155166625976,1.0,1.0,-2.6975700855255127,0.9332417249679564,1.7643283605575562,0.3251326382160187,0.8828138709068298,0.8828138709068298,0.0,111.39312744140624,154.0,35553.94140625,0.0,1628.8291015625,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450491428375244,1.0,0.0,0.0,3.559688329696656,3.559711456298828,8.455070883428562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.046875,0.0,1433.3404541015625,2229.926025390625,0.0,2888.923583984375,0.8849843740463257,1.0,0.0,3.0,1.0,0.0
12137460,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882281064987183,0.4955233633518219,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.918846309185028,0.426440417766571,0.4039910137653351,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175501823425293,0.2987328469753265,0.2101070135831833,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826647758483887,0.2620922029018402,0.2499492466449737,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255798578262329,0.2064450830221176,0.9379709959030152,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205512046813965,0.4710658490657806,0.4710658490657806,1.0,1.0,-2.758338928222656,0.9556860327720642,1.8026529550552368,0.3339101076126098,0.892277181148529,0.892277181148529,0.0,122.47396850585938,157.0,35452.1875,0.0,1769.843994140625,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391656875610352,1.0,0.0,0.0,3.581555128097534,3.581578254699707,8.559266575502988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.638671875,0.0,1453.8524169921875,2229.926025390625,0.0,2833.921142578125,0.8895843029022217,1.0,0.0,3.0,1.0,0.0
12137520,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882281064987183,0.4955233633518219,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.918846309185028,0.426440417766571,0.4039910137653351,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175501823425293,0.2987328469753265,0.2101070135831833,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826647758483887,0.2620922029018402,0.2499492466449737,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255798578262329,0.2064450830221176,0.9379709959030152,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205512046813965,0.4710658490657806,0.4710658490657806,1.0,1.0,-2.758338928222656,0.9556860327720642,1.8026529550552368,0.3339101076126098,0.892277181148529,0.892277181148529,0.0,122.47396850585938,157.0,35452.1875,0.0,1769.843994140625,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391656875610352,1.0,0.0,0.0,3.581555128097534,3.581578254699707,8.559266575502988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.638671875,0.0,1453.8524169921875,2229.926025390625,0.0,2833.921142578125,0.8895843029022217,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803442597389221,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070783853530884,0.4317898452281952,0.4092625081539154,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078203797340393,0.3016044199466705,0.2122940421104431,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732530236244202,0.2649445533752441,0.2528968453407287,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169279456138611,0.2080424576997757,0.9465910792350768,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328312516212463,0.4700161814689636,0.4700161814689636,1.0,1.0,-2.810065507888794,0.9743044376373292,1.8357610702514648,0.3412084579467773,0.9048743844032288,0.9048743844032288,0.0,131.59727478027344,160.0,35233.1328125,0.0,1892.9583740234373,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354389667510986,1.0,0.0,0.0,3.616736650466919,3.61676025390625,8.728247848921455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.41162109375,0.0,1489.3319091796875,2229.926025390625,0.0,2799.132568359375,0.8971927762031555,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803442597389221,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070783853530884,0.4317898452281952,0.4092625081539154,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078203797340393,0.3016044199466705,0.2122940421104431,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732530236244202,0.2649445533752441,0.2528968453407287,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169279456138611,0.2080424576997757,0.9465910792350768,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328312516212463,0.4700161814689636,0.4700161814689636,1.0,1.0,-2.810065507888794,0.9743044376373292,1.8357610702514648,0.3412084579467773,0.9048743844032288,0.9048743844032288,0.0,131.59727478027344,160.0,35233.1328125,0.0,1892.9583740234373,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354389667510986,1.0,0.0,0.0,3.616736650466919,3.61676025390625,8.728247848921455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.41162109375,0.0,1489.3319091796875,2229.926025390625,0.0,2799.132568359375,0.8971927762031555,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9932588338851928,0.5762557983398438,0.5205675959587097,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.899670422077179,0.4339711964130401,0.4117997288703918,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010127544403076,0.3026205003261566,0.2133300751447677,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670276761054993,0.2660485506057739,0.2543275654315948,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.7109049558639526,0.2085198611021042,0.9504998326301576,285.63238525390625,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.6235656738281,1.0,0.5376549363136292,0.4694913327693939,0.4694913327693939,1.0,1.0,-2.8222060203552246,0.9780633449554444,1.8441427946090696,0.3426377773284912,0.908325493335724,0.908325493335724,0.0,136.95974731445312,160.0,36196.07421875,0.0,1937.8472900390625,1.0,281.8991394042969,284.2978820800781,292.04254150390625,294.4093322753906,293.1499938964844,293.1499938964844,281.8500061035156,35048.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491121530532837,1.0,0.0,0.0,3.635020732879639,3.635044574737549,8.816720651338983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.53125,0.0,1509.479248046875,2229.926025390625,0.0,2926.955322265625,0.9012340903282166,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9833865165710448,0.5728992223739624,0.5174005031585693,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916835784912109,0.4355851709842682,0.4137468039989471,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7934691905975342,0.3031399548053741,0.2139917612075805,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.7602829933166504,0.2667475342750549,0.2553598880767822,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7038995623588562,0.2086314707994461,0.952705442905426,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5806579589844,1.0,0.5414295792579651,0.4686889052391052,0.4686889052391052,1.0,1.0,-2.8252947330474854,0.9776824712753296,1.847612261772156,0.3417328298091888,0.9119933247566224,0.9119933247566224,0.0,142.45452880859375,163.0,36366.80859375,0.0,1969.3529052734373,1.0,281.85797119140625,284.24200439453125,292.0702819824219,294.4302062988281,293.1499938964844,293.1499938964844,281.54998779296875,35092.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591480255126953,1.0,0.0,0.0,3.6514103412628174,3.651434421539306,8.896406029634818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.224609375,0.0,1527.94921875,2229.926025390625,0.0,3021.014404296875,0.9049575328826904,1.0,0.0,3.0,1.0,0.0
12137820,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9660199880599976,0.5670960545539856,0.5123816132545471,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793438673019409,0.4378375113010406,0.4165114462375641,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814003229141235,0.3033102750778198,0.2145672291517257,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.749796450138092,0.2673853933811188,0.2565499544143677,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923381686210632,0.2082001864910125,0.9534186720848083,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3755187988281,1.0,0.5469833016395569,0.4670840203762054,0.4670840203762054,1.0,1.0,-2.8255724906921387,0.9744921326637268,1.8510804176330569,0.3386060297489166,0.9160224795341492,0.9160224795341492,0.0,151.45355224609375,166.0,37341.5234375,0.0,2013.1688232421875,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800135850906372,1.0,0.0,0.0,3.678924322128296,3.678948402404785,9.030982255353592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.591796875,0.0,1560.1510009765625,2229.926025390625,0.0,3216.7080078125,0.911240816116333,1.0,0.0,3.0,1.0,0.0
12137880,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9660199880599976,0.5670960545539856,0.5123816132545471,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793438673019409,0.4378375113010406,0.4165114462375641,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814003229141235,0.3033102750778198,0.2145672291517257,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.749796450138092,0.2673853933811188,0.2565499544143677,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923381686210632,0.2082001864910125,0.9534186720848083,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3755187988281,1.0,0.5469833016395569,0.4670840203762054,0.4670840203762054,1.0,1.0,-2.8255724906921387,0.9744921326637268,1.8510804176330569,0.3386060297489166,0.9160224795341492,0.9160224795341492,0.0,151.45355224609375,166.0,37341.5234375,0.0,2013.1688232421875,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800135850906372,1.0,0.0,0.0,3.678924322128296,3.678948402404785,9.030982255353592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.591796875,0.0,1560.1510009765625,2229.926025390625,0.0,3216.7080078125,0.911240816116333,1.0,0.0,3.0,1.0,0.0
12137940,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.952011227607727,0.5618422627449036,0.5079948306083679,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707829117774963,0.4392250776290893,0.4182331264019012,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.7726520299911499,0.3028520047664642,0.2145457118749618,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423520088195801,0.2673889994621277,0.2569507658481598,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836604475975037,0.2072978317737579,0.9511842727661132,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503310561180115,0.4656075239181518,0.4656075239181518,1.0,1.0,-2.820144891738892,0.9692811965942384,1.8508638143539429,0.334692895412445,0.9171887040138244,0.9171887040138244,0.0,158.04061889648438,166.0,38364.1328125,0.0,2036.0533447265625,1.0,281.2606811523437,283.7456970214844,292.1305236816406,294.64605712890625,293.1499938964844,293.1499938964844,281.25,35499.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941176533699036,1.0,0.0,0.0,3.696523666381836,3.696547985076904,9.117594004237616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.7177734375,0.0,1581.7523193359375,2229.926025390625,0.0,3348.693359375,0.915328860282898,1.0,0.0,3.0,1.0,0.0
12138000,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.950863003730774,0.5614134073257446,0.507605254650116,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701297044754028,0.4393428862094879,0.418356716632843,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719695568084717,0.3028082549571991,0.2145263701677322,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.741774320602417,0.2673818469047546,0.2569625675678253,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829705834388733,0.2072115987539291,0.950892210006714,285.176025390625,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741638183594,1.0,0.5505604147911072,0.4654791355133056,0.4654791355133056,1.0,1.0,-2.819465160369873,0.9687455296516418,1.8507195711135864,0.3343106508255005,0.9173799753189088,0.9173799753189088,0.0,158.55331420898438,169.0,38372.30078125,0.0,2037.4112548828125,1.0,281.2579345703125,283.7415771484375,292.1266174316406,294.6370849609375,293.1499938964844,293.1499938964844,280.95001220703125,35510.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943675756454468,1.0,0.0,0.0,3.6978042125701904,3.697828531265259,9.123912718678184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.15576171875,0.0,1583.2977294921875,2229.926025390625,0.0,3351.027587890625,0.9156267642974854,1.0,0.0,3.0,1.0,0.0
12138060,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375206232070924,0.5556138753890991,0.5027099251747131,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8630335927009583,0.44045090675354,0.4197226762771606,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7643872499465942,0.3019582331180572,0.2141667753458023,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353647351264954,0.2670201957225799,0.2569378316402435,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751593351364136,0.2059073150157928,0.9465105533599854,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528265833854675,0.4650392830371856,0.4650392830371856,1.0,1.0,-2.8094985485076904,0.9637906551361084,1.8457077741622925,0.3316414952278137,0.9160871505737304,0.9160871505737304,0.0,164.2821807861328,172.0,39375.52734375,0.0,2048.653076171875,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35766.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053539633750916,1.0,0.0,0.0,3.707245111465454,3.7072696685791016,9.170561270366306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.7939453125,0.0,1596.015869140625,2229.926025390625,0.0,3453.437744140625,0.917913258075714,1.0,0.0,3.0,1.0,0.0
12138120,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375206232070924,0.5556138753890991,0.5027099251747131,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8630335927009583,0.44045090675354,0.4197226762771606,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7643872499465942,0.3019582331180572,0.2141667753458023,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353647351264954,0.2670201957225799,0.2569378316402435,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751593351364136,0.2059073150157928,0.9465105533599854,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528265833854675,0.4650392830371856,0.4650392830371856,1.0,1.0,-2.8094985485076904,0.9637906551361084,1.8457077741622925,0.3316414952278137,0.9160871505737304,0.9160871505737304,0.0,164.2821807861328,172.0,39375.52734375,0.0,2048.653076171875,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35766.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053539633750916,1.0,0.0,0.0,3.707245111465454,3.7072696685791016,9.170561270366306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.7939453125,0.0,1596.015869140625,2229.926025390625,0.0,3453.437744140625,0.917913258075714,1.0,0.0,3.0,1.0,0.0
12138180,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255905747413636,0.5496531128883362,0.4976427853107452,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572656512260437,0.4412775635719299,0.4207713305950165,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579935193061829,0.3008767068386078,0.2136065065860748,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299342155456543,0.2664207220077514,0.2566336691379547,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683710217475891,0.2043960690498352,0.9409477710723876,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542263984680176,0.4645994305610657,0.4645994305610657,1.0,1.0,-2.7969467639923096,0.9578888416290284,1.839057803153992,0.3285875916481018,0.9121187329292296,0.9121187329292296,0.0,169.0903778076172,175.0,40309.08984375,0.0,2051.191162109375,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147706031799316,1.0,0.0,0.0,3.706568717956543,3.7065935134887695,9.16721546673216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.88525390625,0.0,1597.31787109375,2229.926025390625,0.0,3540.822265625,0.9179438948631288,1.0,0.0,3.0,1.0,0.0
12138240,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255905747413636,0.5496531128883362,0.4976427853107452,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572656512260437,0.4412775635719299,0.4207713305950165,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579935193061829,0.3008767068386078,0.2136065065860748,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299342155456543,0.2664207220077514,0.2566336691379547,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683710217475891,0.2043960690498352,0.9409477710723876,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542263984680176,0.4645994305610657,0.4645994305610657,1.0,1.0,-2.7969467639923096,0.9578888416290284,1.839057803153992,0.3285875916481018,0.9121187329292296,0.9121187329292296,0.0,169.0903778076172,175.0,40309.08984375,0.0,2051.191162109375,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147706031799316,1.0,0.0,0.0,3.706568717956543,3.7065935134887695,9.16721546673216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.88525390625,0.0,1597.31787109375,2229.926025390625,0.0,3540.822265625,0.9179438948631288,1.0,0.0,3.0,1.0,0.0
12138300,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.9202075600624084,0.5466414093971252,0.4951212108135223,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.854799747467041,0.4416206777095794,0.421240359544754,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551798224449158,0.3002828061580658,0.21329265832901,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275216579437256,0.26606485247612,0.2564269602298736,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6653161644935608,0.2035945206880569,0.9379287362098694,284.6294860839844,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.61993408203125,1.0,0.5547066926956177,0.4643795192241668,0.4643795192241668,1.0,1.0,-2.790226697921753,0.9547632336616516,1.8354634046554563,0.3269771635532379,0.9085708260536194,0.9085708260536194,0.0,171.21145629882812,175.0,41160.23046875,0.0,2050.371337890625,1.0,280.3998107910156,283.0753479003906,292.22723388671875,294.9574584960937,293.1499938964844,293.1499938964844,280.3500061035156,36195.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214629530906676,1.0,0.0,0.0,3.702406167984009,3.702430725097656,9.14663644380198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.7236328125,0.0,1593.7403564453125,2229.926025390625,0.0,3602.653564453125,0.917081892490387,1.0,0.0,3.0,1.0,0.0
12138360,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148558974266052,0.5435522198677063,0.4924255013465881,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523219227790833,0.4418792426586151,0.4215771555900574,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523564100265503,0.2996206879615783,0.2129013389348983,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250766754150391,0.2656466066837311,0.2561315596103668,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622567176818848,0.2027389854192733,0.9345735907554626,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.5744934082031,1.0,0.5550479292869568,0.4642529785633087,0.4642529785633087,1.0,1.0,-2.7825348377227783,0.9514312744140624,1.8311036825180047,0.3253806531429291,0.90549898147583,0.90549898147583,0.0,173.2970733642578,178.0,41177.54296875,0.0,2047.8018798828125,1.0,280.35772705078125,283.0240173339844,292.2193298339844,294.901611328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92329204082489,1.0,0.0,0.0,3.6951403617858887,3.695164918899536,9.110771657105944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.994140625,0.0,1586.46923828125,2229.926025390625,0.0,3619.507568359375,0.915578544139862,1.0,0.0,3.0,1.0,0.0
12138420,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.90529465675354,0.5373407006263733,0.4870879054069519,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478973507881165,0.4422899186611175,0.4221820831298828,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472104430198669,0.2982237935066223,0.2120824456214904,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205343842506409,0.2647354006767273,0.2554783821105957,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566048264503479,0.2009745985269546,0.9276137351989746,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554775595664978,0.4639999270439148,0.4639999270439148,1.0,1.0,-2.7667150497436523,0.9446208477020264,1.8220940828323364,0.3221230804920196,0.8962721824645996,0.8962721824645996,0.0,177.1140594482422,166.0,42020.421875,0.0,2040.29296875,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311621189117432,1.0,0.0,0.0,3.672201156616211,3.6722254753112793,8.998005114335683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.3291015625,0.0,1562.8280029296875,2229.926025390625,0.0,3691.788818359375,0.9106554985046388,1.0,0.0,3.0,1.0,0.0
12138480,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.90529465675354,0.5373407006263733,0.4870879054069519,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478973507881165,0.4422899186611175,0.4221820831298828,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472104430198669,0.2982237935066223,0.2120824456214904,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205343842506409,0.2647354006767273,0.2554783821105957,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566048264503479,0.2009745985269546,0.9276137351989746,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554775595664978,0.4639999270439148,0.4639999270439148,1.0,1.0,-2.7667150497436523,0.9446208477020264,1.8220940828323364,0.3221230804920196,0.8962721824645996,0.8962721824645996,0.0,177.1140594482422,166.0,42020.421875,0.0,2040.29296875,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311621189117432,1.0,0.0,0.0,3.672201156616211,3.6722254753112793,8.998005114335683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.3291015625,0.0,1562.8280029296875,2229.926025390625,0.0,3691.788818359375,0.9106554985046388,1.0,0.0,3.0,1.0,0.0
12138540,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064363837242126,0.5335686802864075,0.4829039573669433,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519477844238281,0.4441032111644745,0.4232965111732483,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099306106567,0.298007071018219,0.2115478068590164,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228997945785522,0.2647418081760406,0.2550452649593353,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578051447868347,0.2000027000904083,0.9213401675224304,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514501929283142,0.4637468755245209,0.4637468755245209,1.0,1.0,-2.754313468933105,0.939184308052063,1.815129280090332,0.3193313777446747,0.8924153447151184,0.8924153447151184,0.0,173.60487365722656,154.0,40840.62890625,0.0,2003.90673828125,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143441915512084,1.0,0.0,0.0,3.649766683578491,3.649790763854981,8.888398497219896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.47119140625,0.0,1537.244140625,2229.926025390625,0.0,3536.87451171875,0.9056346416473388,1.0,0.0,3.0,1.0,0.0
12138600,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064363837242126,0.5335686802864075,0.4829039573669433,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519477844238281,0.4441032111644745,0.4232965111732483,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099306106567,0.298007071018219,0.2115478068590164,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228997945785522,0.2647418081760406,0.2550452649593353,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578051447868347,0.2000027000904083,0.9213401675224304,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514501929283142,0.4637468755245209,0.4637468755245209,1.0,1.0,-2.754313468933105,0.939184308052063,1.815129280090332,0.3193313777446747,0.8924153447151184,0.8924153447151184,0.0,173.60487365722656,154.0,40840.62890625,0.0,2003.90673828125,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143441915512084,1.0,0.0,0.0,3.649766683578491,3.649790763854981,8.888398497219896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.47119140625,0.0,1537.244140625,2229.926025390625,0.0,3536.87451171875,0.9056346416473388,1.0,0.0,3.0,1.0,0.0
12138660,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166831970214844,0.5316680669784546,0.4805825054645538,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633929491043091,0.44733527302742,0.4257241189479828,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583921551704407,0.2990450263023376,0.2118415236473083,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311776876449585,0.2658236622810364,0.2555125653743744,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652107834815979,0.2000910490751266,0.9190874695777892,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458700656890869,0.463623970746994,0.463623970746994,1.0,1.0,-2.752640008926392,0.93827086687088,1.8143690824508667,0.3186689615249634,0.8915095925331116,0.8915095925331116,0.0,165.1536407470703,142.0,39821.265625,0.0,1961.5850830078125,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964752554893494,1.0,0.0,0.0,3.634511232376098,3.634535074234009,8.814249099486915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.21533203125,0.0,1518.900390625,2229.926025390625,0.0,3370.706787109375,0.9021056294441224,1.0,0.0,3.0,1.0,0.0
12138720,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166831970214844,0.5316680669784546,0.4805825054645538,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633929491043091,0.44733527302742,0.4257241189479828,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583921551704407,0.2990450263023376,0.2118415236473083,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311776876449585,0.2658236622810364,0.2555125653743744,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652107834815979,0.2000910490751266,0.9190874695777892,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458700656890869,0.463623970746994,0.463623970746994,1.0,1.0,-2.752640008926392,0.93827086687088,1.8143690824508667,0.3186689615249634,0.8915095925331116,0.8915095925331116,0.0,165.1536407470703,142.0,39821.265625,0.0,1961.5850830078125,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964752554893494,1.0,0.0,0.0,3.634511232376098,3.634535074234009,8.814249099486915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.21533203125,0.0,1518.900390625,2229.926025390625,0.0,3370.706787109375,0.9021056294441224,1.0,0.0,3.0,1.0,0.0
