time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645249605178833,0.4253179728984833,0.3852656781673431,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815049171447754,0.6128560900688171,0.5814604759216309,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.4793415069580078,0.3363116681575775,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006576895713806,0.3340952694416046,0.3195329904556274,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025905251502991,0.2226495593786239,1.018075466156006,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020528078079224,0.4215622842311859,0.4215622842311859,1.0,1.0,-3.170826196670532,1.0007402896881104,2.170085906982422,0.2869718074798584,0.9024074673652648,0.9024074673652648,0.0,169.90110778808594,181.0,42908.46875,0.0,2734.877685546875,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965252161026001,1.0,0.0,0.0,3.6604154109954834,3.6604394912719727,8.940339739638148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55712890625,0.0,1544.521728515625,2229.926025390625,0.0,3999.263671875,0.9075760841369628,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562028408050537,0.4230902791023254,0.383718192577362,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732707142829896,0.6109716892242432,0.5801156759262085,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816519618034363,0.3382394909858703,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938515543937683,0.3337991833686828,0.3196727037429809,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962515711784363,0.2221884131431579,1.017823576927185,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048552989959717,0.4205220639705658,0.4205220639705658,1.0,1.0,-3.1695406436920166,0.9975748658180236,2.1719655990600586,0.2841559052467346,0.8984874486923218,0.8984874486923218,0.0,175.2639923095703,184.0,43856.8203125,0.0,2761.30419921875,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780094623565674,1.0,0.0,0.0,3.6549606323242174,3.654984712600708,8.913714282243745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.40185546875,0.0,1539.9234619140625,2229.926025390625,0.0,4111.396484375,0.9064847826957704,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562028408050537,0.4230902791023254,0.383718192577362,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732707142829896,0.6109716892242432,0.5801156759262085,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816519618034363,0.3382394909858703,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938515543937683,0.3337991833686828,0.3196727037429809,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962515711784363,0.2221884131431579,1.017823576927185,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048552989959717,0.4205220639705658,0.4205220639705658,1.0,1.0,-3.1695406436920166,0.9975748658180236,2.1719655990600586,0.2841559052467346,0.8984874486923218,0.8984874486923218,0.0,175.2639923095703,184.0,43856.8203125,0.0,2761.30419921875,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780094623565674,1.0,0.0,0.0,3.6549606323242174,3.654984712600708,8.913714282243745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.40185546875,0.0,1539.9234619140625,2229.926025390625,0.0,4111.396484375,0.9064847826957704,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506876826286316,0.4224036335945129,0.3827323019504547,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674423933029176,0.6106805205345154,0.5794212818145752,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898234963417053,0.4852735996246338,0.3405109345912933,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893431186676025,0.3342104256153106,0.3199077248573303,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918675303459167,0.2221580147743225,1.017398238182068,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071123480796814,0.4197717607021332,0.4197717607021332,1.0,1.0,-3.1700093746185303,0.99578857421875,2.1742208003997803,0.2820628881454468,0.9000486135482788,0.9000486135482788,0.0,179.1391143798828,187.0,42977.08984375,0.0,2783.236083984375,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642190337181092,1.0,0.0,0.0,3.6529502868652335,3.652974367141724,8.90391106622701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.451171875,0.0,1536.686279296875,2229.926025390625,0.0,3990.104248046875,0.9059727787971495,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506876826286316,0.4224036335945129,0.3827323019504547,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674423933029176,0.6106805205345154,0.5794212818145752,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898234963417053,0.4852735996246338,0.3405109345912933,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893431186676025,0.3342104256153106,0.3199077248573303,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918675303459167,0.2221580147743225,1.017398238182068,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071123480796814,0.4197717607021332,0.4197717607021332,1.0,1.0,-3.1700093746185303,0.99578857421875,2.1742208003997803,0.2820628881454468,0.9000486135482788,0.9000486135482788,0.0,179.1391143798828,187.0,42977.08984375,0.0,2783.236083984375,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642190337181092,1.0,0.0,0.0,3.6529502868652335,3.652974367141724,8.90391106622701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.451171875,0.0,1536.686279296875,2229.926025390625,0.0,3990.104248046875,0.9059727787971495,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488975167274475,0.4231513142585754,0.3832197487354278,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.965516984462738,0.6121056079864502,0.5804955959320068,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902212917804718,0.343806505203247,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.788254976272583,0.3356506526470184,0.3211235702037811,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906814575195312,0.2229560315608978,1.0204551219940186,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098094582557678,0.4190214872360229,0.4190214872360229,1.0,1.0,-3.1809773445129395,0.9978291988372804,2.183148145675659,0.2814912497997284,0.9045817852020264,0.9045817852020264,0.0,181.3751983642578,190.0,42199.59375,0.0,2817.70556640625,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480568170547484,1.0,0.0,0.0,3.6594603061676025,3.659484386444092,8.935674600252241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.798828125,0.0,1542.2662353515625,2229.926025390625,0.0,3845.439697265625,0.9072815775871276,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488975167274475,0.4231513142585754,0.3832197487354278,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.965516984462738,0.6121056079864502,0.5804955959320068,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902212917804718,0.343806505203247,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.788254976272583,0.3356506526470184,0.3211235702037811,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906814575195312,0.2229560315608978,1.0204551219940186,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098094582557678,0.4190214872360229,0.4190214872360229,1.0,1.0,-3.1809773445129395,0.9978291988372804,2.183148145675659,0.2814912497997284,0.9045817852020264,0.9045817852020264,0.0,181.3751983642578,190.0,42199.59375,0.0,2817.70556640625,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480568170547484,1.0,0.0,0.0,3.6594603061676025,3.659484386444092,8.935674600252241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.798828125,0.0,1542.2662353515625,2229.926025390625,0.0,3845.439697265625,0.9072815775871276,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480297923088074,0.4230578243732452,0.3834920227527618,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646226167678832,0.6124477386474609,0.5811640620231628,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.890684962272644,0.492311954498291,0.3454960584640503,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878074645996094,0.3361987173557281,0.3218437433242798,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.690237283706665,0.2232834845781326,1.022591471672058,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113103032112122,0.4186463356018066,0.4186463356018066,1.0,1.0,-3.187580347061157,0.999240517616272,2.188339710235596,0.2814706563949585,0.9040252566337584,0.9040252566337584,0.0,182.5552673339844,190.0,43116.91015625,0.0,2837.646484375,1.0,280.6983642578125,283.5294189453125,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548115730285645,1.0,0.0,0.0,3.66249942779541,3.6625235080718994,8.95052380656125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.712890625,0.0,1546.017822265625,2229.926025390625,0.0,3906.203125,0.907939612865448,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458806872367859,0.4224032461643219,0.3831571936607361,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623265862464904,0.6121909022331238,0.5812085866928101,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896616101264954,0.4939122200012207,0.346779465675354,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862230539321899,0.3363925516605377,0.322225272655487,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887655258178711,0.2233512550592422,1.0236866474151611,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126651167869568,0.4182409048080444,0.4182409048080444,1.0,1.0,-3.190556526184082,0.9992583990097046,2.191298246383667,0.280884712934494,0.9039036631584167,0.9039036631584167,0.0,184.3352508544922,193.0,43266.98828125,0.0,2853.454833984375,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959160089492798,1.0,0.0,0.0,3.6636364459991455,3.6636605262756334,8.956081387623271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3603515625,0.0,1547.6998291015625,2229.926025390625,0.0,3945.09521484375,0.908258020877838,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400769233703613,0.4202430248260498,0.3816282153129577,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557894468307496,0.6106171011924744,0.5802229642868042,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955668449402,0.4963281452655792,0.3487491607666015,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.781557023525238,0.3360987901687622,0.3223265707492828,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843680739402771,0.2229280322790146,1.023424744606018,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148691773414612,0.4174300134181976,0.4174300134181976,1.0,1.0,-3.1897177696228027,0.9968248605728148,2.1928927898406982,0.2787012755870819,0.9004967212677002,0.9004967212677002,0.0,188.5546875,196.0,44229.3984375,0.0,2874.699462890625,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721479415893556,1.0,0.0,0.0,3.660405158996582,3.6604292392730713,8.940290285863739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3720703125,0.0,1545.5576171875,2229.926025390625,0.0,4060.103515625,0.9076614379882812,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400769233703613,0.4202430248260498,0.3816282153129577,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557894468307496,0.6106171011924744,0.5802229642868042,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955668449402,0.4963281452655792,0.3487491607666015,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.781557023525238,0.3360987901687622,0.3223265707492828,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843680739402771,0.2229280322790146,1.023424744606018,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148691773414612,0.4174300134181976,0.4174300134181976,1.0,1.0,-3.1897177696228027,0.9968248605728148,2.1928927898406982,0.2787012755870819,0.9004967212677002,0.9004967212677002,0.0,188.5546875,196.0,44229.3984375,0.0,2874.699462890625,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721479415893556,1.0,0.0,0.0,3.660405158996582,3.6604292392730713,8.940290285863739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3720703125,0.0,1545.5576171875,2229.926025390625,0.0,4060.103515625,0.9076614379882812,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336976170539856,0.4175493419170379,0.3794890642166137,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.948165476322174,0.6082639694213867,0.5783504247665405,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816542625427246,0.4982114434242248,0.3502614498138428,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761799097061157,0.3352507054805755,0.3218202590942383,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791650056838989,0.2219956666231155,1.0206140279769895,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163778901100159,0.4166191220283508,0.4166191220283508,1.0,1.0,-3.182729005813598,0.9921714663505554,2.190557718276977,0.2756145596504211,0.8947534561157227,0.8947534561157227,0.0,192.9181671142578,199.0,45286.57421875,0.0,2883.99462890625,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982607901096344,1.0,0.0,0.0,3.6483895778656006,3.64841365814209,8.881692110662698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.3125,0.0,1533.9215087890625,2229.926025390625,0.0,4151.35107421875,0.905133843421936,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336976170539856,0.4175493419170379,0.3794890642166137,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.948165476322174,0.6082639694213867,0.5783504247665405,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816542625427246,0.4982114434242248,0.3502614498138428,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761799097061157,0.3352507054805755,0.3218202590942383,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791650056838989,0.2219956666231155,1.0206140279769895,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163778901100159,0.4166191220283508,0.4166191220283508,1.0,1.0,-3.182729005813598,0.9921714663505554,2.190557718276977,0.2756145596504211,0.8947534561157227,0.8947534561157227,0.0,192.9181671142578,199.0,45286.57421875,0.0,2883.99462890625,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982607901096344,1.0,0.0,0.0,3.6483895778656006,3.64841365814209,8.881692110662698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.3125,0.0,1533.9215087890625,2229.926025390625,0.0,4151.35107421875,0.905133843421936,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305185437202454,0.4167134761810303,0.3784041106700897,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.944219410419464,0.6075693368911743,0.5773553848266602,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798171281814575,0.5002120137214661,0.3514143824577331,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734977006912231,0.3351388573646545,0.321559876203537,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764654517173767,0.2216605097055435,1.0187551975250244,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.617179274559021,0.4162232577800751,0.4162232577800751,1.0,1.0,-3.179056406021118,0.9898004531860352,2.189255952835083,0.2739126682281494,0.8946415185928345,0.8946415185928345,0.0,195.1651306152344,199.0,44266.328125,0.0,2888.619140625,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719401001930236,1.0,0.0,0.0,3.641587257385254,3.641611337661743,8.848603556543821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.232421875,0.0,1525.824951171875,2229.926025390625,0.0,4058.27734375,0.9036102890968324,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295910954475403,0.4165858626365661,0.3782204389572143,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430444240570068,0.6075588464736938,0.5772502422332764,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796943426132202,0.5016559362411499,0.3523644506931305,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727758884429932,0.3353130221366882,0.3216713666915893,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756751537322998,0.221657246351242,1.0185580253601074,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177436113357544,0.4160005748271942,0.4160005748271942,1.0,1.0,-3.179744005203247,0.9894689917564392,2.190275192260742,0.2733521461486816,0.8942672610282898,0.8942672610282898,0.0,195.99562072753903,202.0,44220.8984375,0.0,2894.5537109375,1.0,280.3421325683594,283.2429504394531,291.46368408203125,294.24285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680930376052856,1.0,0.0,0.0,3.638851404190064,3.6388752460479736,8.835312996779976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.80615234375,0.0,1522.5469970703125,2229.926025390625,0.0,4024.39111328125,0.9029586911201476,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283786177635193,0.4170766770839691,0.3784577548503876,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415380358695984,0.6085466742515564,0.5779016017913818,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.880806565284729,0.5065058469772339,0.3555672168731689,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721319198608398,0.3364737331867218,0.3225943744182586,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748373508453369,0.2222211360931396,1.0204194784164429,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197919845581055,0.4153819978237152,0.4153819978237152,1.0,1.0,-3.1880011558532715,0.9908300638198853,2.1971709728240967,0.2726915776729584,0.8967259526252747,0.8967259526252747,0.0,197.7251739501953,205.0,43321.4453125,0.0,2921.093994140625,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951777458190918,1.0,0.0,0.0,3.637376070022583,3.637399911880493,8.828150157569326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.69580078125,0.0,1519.3177490234375,2229.926025390625,0.0,3878.9609375,0.902489185333252,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283786177635193,0.4170766770839691,0.3784577548503876,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415380358695984,0.6085466742515564,0.5779016017913818,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.880806565284729,0.5065058469772339,0.3555672168731689,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721319198608398,0.3364737331867218,0.3225943744182586,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748373508453369,0.2222211360931396,1.0204194784164429,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197919845581055,0.4153819978237152,0.4153819978237152,1.0,1.0,-3.1880011558532715,0.9908300638198853,2.1971709728240967,0.2726915776729584,0.8967259526252747,0.8967259526252747,0.0,197.7251739501953,205.0,43321.4453125,0.0,2921.093994140625,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951777458190918,1.0,0.0,0.0,3.637376070022583,3.637399911880493,8.828150157569326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.69580078125,0.0,1519.3177490234375,2229.926025390625,0.0,3878.9609375,0.902489185333252,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281086087226868,0.4175832867622375,0.3788153827190399,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412341117858888,0.609382152557373,0.5785647630691528,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817213773727417,0.5092117786407471,0.3573641777038574,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721811532974243,0.3373016119003296,0.3232994973659515,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748279333114624,0.2227319926023483,1.022416114807129,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210901141166687,0.4150727391242981,0.4150727391242981,1.0,1.0,-3.194633960723877,0.9924065470695496,2.2022273540496826,0.2727210819721222,0.8996255397796631,0.8996255397796631,0.0,198.5242462158203,205.0,42569.05078125,0.0,2939.27880859375,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424713850021362,1.0,0.0,0.0,3.64011287689209,3.64013671875,8.841439580464794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.32275390625,0.0,1521.2750244140625,2229.926025390625,0.0,3794.892333984375,0.9030389189720154,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281591534614563,0.4182443916797638,0.379403680562973,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413321018218994,0.6104162335395813,0.5795077085494995,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829770684242249,0.5120851993560791,0.3593451380729675,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725464701652527,0.3382763862609863,0.3241921365261078,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751475930213928,0.2233815491199493,1.025175929069519,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225922107696533,0.4147026240825653,0.4147026240825653,1.0,1.0,-3.2032458782196045,0.9945394992828368,2.208706378936768,0.272867351770401,0.9020413160324096,0.9020413160324096,0.0,199.2401885986328,208.0,42589.50390625,0.0,2961.22900390625,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386464953422546,1.0,0.0,0.0,3.6456761360168457,3.645700216293335,8.868485679158766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.90234375,0.0,1526.552734375,2229.926025390625,0.0,3760.130615234375,0.9041668772697448,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260265588760376,0.4176993668079376,0.3795444965362549,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387487173080444,0.6106098294258118,0.5803704857826233,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838799476624,0.5161463022232056,0.3626036345958709,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713138461112976,0.3391735553741455,0.3254708349704742,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655899047852,0.2239775508642196,1.0294198989868164,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255972981452942,0.4139623939990997,0.4139623939990997,1.0,1.0,-3.2150254249572754,0.9967963695526124,2.218229055404663,0.2726144194602966,0.9021413922309875,0.9021413922309875,0.0,202.05645751953125,211.0,43683.421875,0.0,3001.486572265625,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526680111885072,1.0,0.0,0.0,3.6523027420043945,3.652326822280884,8.900755119611858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.69091796875,0.0,1534.5462646484375,2229.926025390625,0.0,3886.965576171875,0.9056774973869324,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260265588760376,0.4176993668079376,0.3795444965362549,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387487173080444,0.6106098294258118,0.5803704857826233,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838799476624,0.5161463022232056,0.3626036345958709,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713138461112976,0.3391735553741455,0.3254708349704742,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655899047852,0.2239775508642196,1.0294198989868164,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255972981452942,0.4139623939990997,0.4139623939990997,1.0,1.0,-3.2150254249572754,0.9967963695526124,2.218229055404663,0.2726144194602966,0.9021413922309875,0.9021413922309875,0.0,202.05645751953125,211.0,43683.421875,0.0,3001.486572265625,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526680111885072,1.0,0.0,0.0,3.6523027420043945,3.652326822280884,8.900755119611858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.69091796875,0.0,1534.5462646484375,2229.926025390625,0.0,3886.965576171875,0.9056774973869324,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211443424224854,0.4157177805900574,0.3781706988811493,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325827956199646,0.6090618968009949,0.5794141888618469,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802591562271118,0.5188727378845215,0.3647879958152771,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809098243713,0.3389586806297302,0.3256546854972839,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989671707153,0.223678171634674,1.0297622680664062,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279310584068298,0.4132221937179565,0.4132221937179565,1.0,1.0,-3.2154927253723145,0.9949877858161926,2.2205049991607666,0.2707673013210296,0.8996850848197937,0.8996850848197937,0.0,206.2902069091797,214.0,44835.83984375,0.0,3025.7119140625,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680583477020264,1.0,0.0,0.0,3.652125835418701,3.6521499156951904,8.89989280494774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.86962890625,0.0,1535.6878662109375,2229.926025390625,0.0,4024.084716796875,0.9057530760765076,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211443424224854,0.4157177805900574,0.3781706988811493,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325827956199646,0.6090618968009949,0.5794141888618469,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802591562271118,0.5188727378845215,0.3647879958152771,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809098243713,0.3389586806297302,0.3256546854972839,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989671707153,0.223678171634674,1.0297622680664062,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279310584068298,0.4132221937179565,0.4132221937179565,1.0,1.0,-3.2154927253723145,0.9949877858161926,2.2205049991607666,0.2707673013210296,0.8996850848197937,0.8996850848197937,0.0,206.2902069091797,214.0,44835.83984375,0.0,3025.7119140625,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680583477020264,1.0,0.0,0.0,3.652125835418701,3.6521499156951904,8.89989280494774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.86962890625,0.0,1535.6878662109375,2229.926025390625,0.0,4024.084716796875,0.9057530760765076,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175115585327148,0.4151319563388824,0.377298891544342,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278903007507324,0.6087314486503601,0.5787458419799805,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229165554046631,0.3673355877399444,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492719650269,0.3393676578998565,0.3258896172046661,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677127480506897,0.2237197309732437,1.0296677350997925,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299583911895752,0.4123886227607727,0.4123886227607727,1.0,1.0,-3.2168610095977783,0.9932734370231628,2.2235875129699707,0.2685509324073791,0.9023804068565368,0.9023804068565368,0.0,209.6522216796875,217.0,43819.63671875,0.0,3047.10205078125,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574227333068848,1.0,0.0,0.0,3.655357360839844,3.655381202697754,8.915648663787579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3271484375,0.0,1538.3309326171875,2229.926025390625,0.0,3929.578857421875,0.906413733959198,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175115585327148,0.4151319563388824,0.377298891544342,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278903007507324,0.6087314486503601,0.5787458419799805,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229165554046631,0.3673355877399444,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492719650269,0.3393676578998565,0.3258896172046661,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677127480506897,0.2237197309732437,1.0296677350997925,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299583911895752,0.4123886227607727,0.4123886227607727,1.0,1.0,-3.2168610095977783,0.9932734370231628,2.2235875129699707,0.2685509324073791,0.9023804068565368,0.9023804068565368,0.0,209.6522216796875,217.0,43819.63671875,0.0,3047.10205078125,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574227333068848,1.0,0.0,0.0,3.655357360839844,3.655381202697754,8.915648663787579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3271484375,0.0,1538.3309326171875,2229.926025390625,0.0,3929.578857421875,0.906413733959198,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143733143806458,0.4138736426830292,0.3766462206840515,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239336252212524,0.6078348755836487,0.5783945322036743,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779174089431763,0.5263428688049316,0.3700529634952545,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623735666275024,0.3394941687583923,0.3263382017612457,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654781103134155,0.223610907793045,1.030425786972046,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320823431015015,0.4115550816059112,0.4115550816059112,1.0,1.0,-3.2203807830810547,0.9922975897789,2.2280831336975098,0.2668431103229522,0.9002493023872375,0.9002493023872375,0.0,212.77891540527344,220.0,44964.9921875,0.0,3071.80419921875,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967971920967102,1.0,0.0,0.0,3.654977321624756,3.655001401901245,8.913794999898528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.86279296875,0.0,1538.93994140625,2229.926025390625,0.0,4023.321533203125,0.9064006209373474,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143733143806458,0.4138736426830292,0.3766462206840515,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239336252212524,0.6078348755836487,0.5783945322036743,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779174089431763,0.5263428688049316,0.3700529634952545,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623735666275024,0.3394941687583923,0.3263382017612457,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654781103134155,0.223610907793045,1.030425786972046,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320823431015015,0.4115550816059112,0.4115550816059112,1.0,1.0,-3.2203807830810547,0.9922975897789,2.2280831336975098,0.2668431103229522,0.9002493023872375,0.9002493023872375,0.0,212.77891540527344,220.0,44964.9921875,0.0,3071.80419921875,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967971920967102,1.0,0.0,0.0,3.654977321624756,3.655001401901245,8.913794999898528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.86279296875,0.0,1538.93994140625,2229.926025390625,0.0,4023.321533203125,0.9064006209373474,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121262192726135,0.4128052890300751,0.3759176731109619,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211664795875548,0.6068890690803528,0.577766478061676,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768012523651123,0.5276421904563904,0.3711223900318146,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.760673463344574,0.339250236749649,0.3262970745563507,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638307571411133,0.223320797085762,1.029897928237915,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329709887504578,0.4111382961273193,0.4111382961273193,1.0,1.0,-3.219355344772339,0.990813136100769,2.22854232788086,0.2656093835830688,0.8976150155067444,0.8976150155067444,0.0,214.6747131347656,220.0,45942.05859375,0.0,3080.02783203125,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768458604812622,1.0,0.0,0.0,3.6519525051116943,3.651976585388184,8.899048111743468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.7568359375,0.0,1536.4464111328125,2229.926025390625,0.0,4101.24609375,0.9057674407958984,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094167113304138,0.4115401208400726,0.3749073445796966,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179005026817322,0.605684757232666,0.5767951011657715,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752574324607849,0.5287519693374634,0.3719814419746399,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586027979850769,0.3388315439224243,0.3260431289672851,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618198752403259,0.2228809595108032,1.0285872220993042,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336879730224609,0.4108088612556457,0.4108088612556457,1.0,1.0,-3.216127157211304,0.988762140274048,2.227365016937256,0.2642955780029297,0.8954921364784241,0.8954921364784241,0.0,216.76544189453125,223.0,46027.9921875,0.0,3084.5908203125,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811714291572572,1.0,0.0,0.0,3.646450519561768,3.646474599838257,8.872253829395049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.34716796875,0.0,1531.0684814453125,2229.926025390625,0.0,4138.89794921875,0.904637098312378,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057739734649658,0.4106874465942383,0.3737777769565582,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580596446991,0.60490483045578,0.5756738781929016,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740706443786621,0.5326082706451416,0.3743734955787658,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559536695480347,0.338926762342453,0.3259504437446594,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591134667396545,0.2226308584213256,1.0270226001739502,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351469159126282,0.4101499319076538,0.4101499319076538,1.0,1.0,-3.2142913341522217,0.9863535761833192,2.227937698364258,0.2620907425880432,0.8958545923233032,0.8958545923233032,0.0,219.8201446533203,226.0,44920.53515625,0.0,3097.43603515625,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702680110931396,1.0,0.0,0.0,3.640567541122437,3.640591382980346,8.843647947287536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.619140625,0.0,1523.722412109375,2229.926025390625,0.0,4043.569091796875,0.9032741785049438,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057739734649658,0.4106874465942383,0.3737777769565582,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580596446991,0.60490483045578,0.5756738781929016,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740706443786621,0.5326082706451416,0.3743734955787658,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559536695480347,0.338926762342453,0.3259504437446594,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591134667396545,0.2226308584213256,1.0270226001739502,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351469159126282,0.4101499319076538,0.4101499319076538,1.0,1.0,-3.2142913341522217,0.9863535761833192,2.227937698364258,0.2620907425880432,0.8958545923233032,0.8958545923233032,0.0,219.8201446533203,226.0,44920.53515625,0.0,3097.43603515625,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702680110931396,1.0,0.0,0.0,3.640567541122437,3.640591382980346,8.843647947287536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.619140625,0.0,1523.722412109375,2229.926025390625,0.0,4043.569091796875,0.9032741785049438,1.0,0.0,3.0,1.0,0.0
