time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433329820632935,0.3030942976474762,0.2774050235748291,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468301892280579,0.4547371864318847,0.4349144399166107,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338316679000854,0.5266508460044861,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465522885322571,0.3074095249176025,0.2961451411247253,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317959427833557,0.183778628706932,0.8520998954772949,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752772688865662,0.383423775434494,0.383423775434494,1.0,1.0,-2.866187334060669,0.7937913537025452,2.072396039962769,0.1499827802181244,0.899707555770874,0.899707555770874,0.0,189.64749145507807,190.0,35045.9765625,0.0,2267.677734375,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.44970703125,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187393188476562,1.0,0.0,0.0,3.6452884674072266,3.645312547683716,8.866599614520965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.7626953125,0.0,1527.5826416015625,2229.926025390625,0.0,3577.519287109375,0.9042396545410156,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419676184654236,0.3024061322212219,0.2767805457115173,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451852202415466,0.4536093473434448,0.4338325560092926,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337613344192505,0.5285512208938599,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452328205108643,0.3068037331104278,0.2955580651760101,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303194165229797,0.183053657412529,0.8488068580627441,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752493739128113,0.3837269842624664,0.3837269842624664,1.0,1.0,-2.8617544174194336,0.7930498719215393,2.068704605102539,0.1501733958721161,0.9011906385421752,0.9011906385421752,0.0,190.4608459472656,178.0,34879.06640625,0.0,2263.982421875,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122105240821838,1.0,0.0,0.0,3.648624897003174,3.648648977279663,8.882838073986932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.80322265625,0.0,1530.639404296875,2229.926025390625,0.0,3517.10693359375,0.9048925638198853,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418326139450073,0.2996575832366943,0.2746627330780029,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452130556106567,0.4500021636486053,0.4308076500892639,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319483995437622,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.745478093624115,0.3046570122241974,0.2937724590301513,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810408532619476,0.8403587937355042,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843333721160888,0.3843333721160888,1.0,1.0,-2.8388025760650635,0.7866869568824768,2.0521156787872314,0.1491550952196121,0.8988540172576904,0.8988540172576904,0.0,187.681884765625,166.0,35428.6796875,0.0,2211.108154296875,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242336750030518,1.0,0.0,0.0,3.6487839221954346,3.648808002471924,8.883612281351816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6962890625,0.0,1531.990234375,2229.926025390625,0.0,3628.177001953125,0.9050053954124452,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418326139450073,0.2996575832366943,0.2746627330780029,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452130556106567,0.4500021636486053,0.4308076500892639,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319483995437622,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.745478093624115,0.3046570122241974,0.2937724590301513,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810408532619476,0.8403587937355042,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843333721160888,0.3843333721160888,1.0,1.0,-2.8388025760650635,0.7866869568824768,2.0521156787872314,0.1491550952196121,0.8988540172576904,0.8988540172576904,0.0,187.681884765625,166.0,35428.6796875,0.0,2211.108154296875,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242336750030518,1.0,0.0,0.0,3.6487839221954346,3.648808002471924,8.883612281351816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6962890625,0.0,1531.990234375,2229.926025390625,0.0,3628.177001953125,0.9050053954124452,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438243627548218,0.2973339259624481,0.2721308767795563,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972745895386,0.4467239379882812,0.4272715151309967,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325092196464539,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478819489479065,0.3026670217514038,0.2915330529212951,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308665871620178,0.1791000366210937,0.8302336931228638,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849397599697113,0.3849397599697113,1.0,1.0,-2.805525541305542,0.7767465114593506,2.0287790298461914,0.1465968191623687,0.9012994766235352,0.9012994766235352,0.0,181.7262725830078,169.0,34185.30078125,0.0,2126.562744140625,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114539623260498,1.0,0.0,0.0,3.651604175567627,3.651628255844116,8.897350767256285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.54296875,0.0,1534.240234375,2229.926025390625,0.0,3510.09228515625,0.9055790901184082,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438243627548218,0.2973339259624481,0.2721308767795563,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972745895386,0.4467239379882812,0.4272715151309967,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325092196464539,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478819489479065,0.3026670217514038,0.2915330529212951,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308665871620178,0.1791000366210937,0.8302336931228638,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849397599697113,0.3849397599697113,1.0,1.0,-2.805525541305542,0.7767465114593506,2.0287790298461914,0.1465968191623687,0.9012994766235352,0.9012994766235352,0.0,181.7262725830078,169.0,34185.30078125,0.0,2126.562744140625,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114539623260498,1.0,0.0,0.0,3.651604175567627,3.651628255844116,8.897350767256285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.54296875,0.0,1534.240234375,2229.926025390625,0.0,3510.09228515625,0.9055790901184082,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435117959976196,0.2943367063999176,0.2696965336799621,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762175559998,0.4427744746208191,0.4238261282444,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324646949768066,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.747937023639679,0.3001970052719116,0.2893781363964081,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.176925778388977,0.8208246827125549,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857642710208893,0.3857642710208893,1.0,1.0,-2.77983021736145,0.769923746585846,2.009906530380249,0.1453048884868621,0.898043692111969,0.898043692111969,0.0,178.79641723632812,172.0,34689.4921875,0.0,2070.389892578125,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220429062843324,1.0,0.0,0.0,3.649190187454224,3.649214267730713,8.885590432328172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.1181640625,0.0,1532.956787109375,2229.926025390625,0.0,3607.999755859375,0.9051414728164672,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435117959976196,0.2943367063999176,0.2696965336799621,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762175559998,0.4427744746208191,0.4238261282444,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324646949768066,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.747937023639679,0.3001970052719116,0.2893781363964081,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.176925778388977,0.8208246827125549,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857642710208893,0.3857642710208893,1.0,1.0,-2.77983021736145,0.769923746585846,2.009906530380249,0.1453048884868621,0.898043692111969,0.898043692111969,0.0,178.79641723632812,172.0,34689.4921875,0.0,2070.389892578125,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220429062843324,1.0,0.0,0.0,3.649190187454224,3.649214267730713,8.885590432328172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.1181640625,0.0,1532.956787109375,2229.926025390625,0.0,3607.999755859375,0.9051414728164672,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413123846054077,0.2919091880321502,0.2672335505485534,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453446626663208,0.4393377006053924,0.4203004240989685,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321828842163086,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460099458694458,0.2979989945888519,0.2871136665344238,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974770307541,0.8111611604690552,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865887820720672,0.3865887820720672,1.0,1.0,-2.7584540843963623,0.7645775079727173,1.993876576423645,0.1445170491933822,0.8997991681098938,0.8997991681098938,0.0,178.0778350830078,175.0,33555.75,0.0,2032.419921875,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072949290275574,1.0,0.0,0.0,3.6491897106170654,3.649213790893554,8.885588727025606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9677734375,0.0,1532.1072998046875,2229.926025390625,0.0,3471.48291015625,0.9050908088684082,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413123846054077,0.2919091880321502,0.2672335505485534,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453446626663208,0.4393377006053924,0.4203004240989685,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321828842163086,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460099458694458,0.2979989945888519,0.2871136665344238,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974770307541,0.8111611604690552,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865887820720672,0.3865887820720672,1.0,1.0,-2.7584540843963623,0.7645775079727173,1.993876576423645,0.1445170491933822,0.8997991681098938,0.8997991681098938,0.0,178.0778350830078,175.0,33555.75,0.0,2032.419921875,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072949290275574,1.0,0.0,0.0,3.6491897106170654,3.649213790893554,8.885588727025606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9677734375,0.0,1532.1072998046875,2229.926025390625,0.0,3471.48291015625,0.9050908088684082,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403172254562378,0.2910588085651397,0.2663637697696686,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441839814186096,0.4380029737949371,0.4189241826534271,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323351740837097,0.5122928023338318,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450534105300903,0.2971702516078949,0.2862483859062195,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.626583456993103,0.1740755885839462,0.8072081804275513,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541110038757324,0.3870010375976562,0.3870010375976562,1.0,1.0,-2.7505996227264404,0.762876570224762,1.9877229928970337,0.1444649845361709,0.9022480845451356,0.9022480845451356,0.0,178.0556640625,175.0,32660.462890625,0.0,2019.7236328125,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952811360359192,1.0,0.0,0.0,3.65173077583313,3.65175461769104,8.897966949916736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.734375,0.0,1534.14306640625,2229.926025390625,0.0,3359.55908203125,0.9056260585784912,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394625544548035,0.2903843820095062,0.2657366991043091,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431176543235779,0.4368681013584137,0.4178217649459839,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326402306556702,0.5129830837249756,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.744190514087677,0.2964948713779449,0.28558349609375,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255244016647339,0.1733740270137787,0.8039441704750061,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535064935684204,0.3874360918998718,0.3874360918998718,1.0,1.0,-2.744626045227051,0.7618767023086548,1.982749342918396,0.1446930766105651,0.9041617512702942,0.9041617512702942,0.0,178.18223571777344,178.0,32489.013671875,0.0,2010.7774658203125,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884947299957275,1.0,0.0,0.0,3.656648874282837,3.656672716140747,8.921950325202488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.81298828125,0.0,1538.9488525390625,2229.926025390625,0.0,3296.12744140625,0.9066307544708252,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.736200749874115,0.2876847982406616,0.263796329498291,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839444637298584,0.4332665503025055,0.4149411916732788,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302682042121887,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411308884620667,0.2942115068435669,0.2838137447834015,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223199367523193,0.1714145988225937,0.7964245080947876,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883061408996582,0.3883061408996582,1.0,1.0,-2.7319445610046387,0.7596067786216736,1.9723378419876096,0.1451470255851745,0.9027366638183594,0.9027366638183594,0.0,179.51490783691406,181.0,33116.3671875,0.0,1996.8369140625,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014734029769896,1.0,0.0,0.0,3.660256385803223,3.660280704498291,8.939563826970698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.392578125,0.0,1544.078369140625,2229.926025390625,0.0,3417.314697265625,0.9075088500976562,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.736200749874115,0.2876847982406616,0.263796329498291,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839444637298584,0.4332665503025055,0.4149411916732788,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302682042121887,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411308884620667,0.2942115068435669,0.2838137447834015,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223199367523193,0.1714145988225937,0.7964245080947876,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883061408996582,0.3883061408996582,1.0,1.0,-2.7319445610046387,0.7596067786216736,1.9723378419876096,0.1451470255851745,0.9027366638183594,0.9027366638183594,0.0,179.51490783691406,181.0,33116.3671875,0.0,1996.8369140625,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014734029769896,1.0,0.0,0.0,3.660256385803223,3.660280704498291,8.939563826970698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.392578125,0.0,1544.078369140625,2229.926025390625,0.0,3417.314697265625,0.9075088500976562,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312380075454712,0.2841132283210754,0.2609316408634186,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341217637062073,0.4287655353546142,0.411092072725296,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249908685684204,0.5222452878952026,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365543246269226,0.291195809841156,0.2812956273555755,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176862120628357,0.1689574271440506,0.7866992950439453,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523906350135803,0.3891038000583648,0.3891038000583648,1.0,1.0,-2.716026544570923,0.7560093402862549,1.960017204284668,0.1449876278638839,0.8984177112579346,0.8984177112579346,0.0,181.84622192382807,181.0,33712.08984375,0.0,1982.5244140625,1.0,281.26104736328125,283.4704895019531,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180004596710204,1.0,0.0,0.0,3.655255317687988,3.6552793979644775,8.915151852306735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.8310546875,0.0,1540.2550048828125,2229.926025390625,0.0,3570.694091796875,0.906539797782898,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307289838790894,0.2837764620780945,0.2606369853019714,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335802555084229,0.4283381700515747,0.4107007384300232,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244240283966064,0.522835910320282,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360842823982239,0.2909044921398163,0.2810339033603668,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.617200493812561,0.1687176823616027,0.7856972217559814,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523477792739868,0.3891761898994446,0.3891761898994446,1.0,1.0,-2.714393138885498,0.7556159496307373,1.9587771892547607,0.144944742321968,0.8981127738952637,0.8981127738952637,0.0,182.08984375,169.0,33691.9609375,0.0,1981.082763671875,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184950590133668,1.0,0.0,0.0,3.654499053955078,3.654523134231568,8.911462714422669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.12939453125,0.0,1539.511474609375,2229.926025390625,0.0,3575.263427734375,0.9063833951950072,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289948463439941,0.2816100418567657,0.2584611177444458,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.831882655620575,0.4254418015480041,0.4077470004558563,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209561109542847,0.5224847197532654,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.734595537185669,0.2889253795146942,0.2790126502513885,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152321696281433,0.1670086532831192,0.7776269316673279,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491024851799011,0.5478798151016235,0.5478798151016235,0.7401809692382812,1.0,-2.695693016052246,1.0864027738571167,1.6092902421951294,0.479559451341629,0.8978216052055359,0.8978216052055359,0.0,181.2971649169922,169.0,32115.65625,0.0,1946.970947265625,1.0,281.5218811035156,283.6210327148437,289.8634033203125,291.9375305175781,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073573350906372,1.0,0.0,0.0,3.6505203247070312,3.650544404983521,8.892069445209927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.42822265625,0.0,1534.8748779296875,2229.926025390625,0.0,3472.0625,0.9055047631263732,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289949655532837,0.2805817723274231,0.2574720680713653,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319780826568604,0.4240163564682007,0.4063362181186676,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196041584014893,0.5204850435256958,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.73466956615448,0.2879562973976135,0.2780354619026184,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149291396141052,0.1661536246538162,0.7735117673873901,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467841029167175,0.6335057020187378,0.6335057020187378,0.6000000238418579,1.0,-2.684288501739502,1.2724086046218872,1.4118798971176147,0.6678226590156555,0.897047758102417,0.897047758102417,0.0,179.90765380859375,157.0,31760.23828125,0.0,1922.853271484375,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.894287109375,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019719362258912,1.0,0.0,0.0,3.648306369781494,3.648330450057984,8.88128681708622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.2666015625,0.0,1532.51953125,2229.926025390625,0.0,3421.958740234375,0.905007004737854,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298452258110046,0.2793185114860534,0.2560917139053345,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330724239349365,0.4221678078174591,0.4043352603912353,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185735940933228,0.515739917755127,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356101274490356,0.2867062985897064,0.2766430974006653,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152297258377075,0.1650195717811584,0.7675793766975403,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427717566490173,0.7605570554733276,0.7605570554733276,0.3919999897480011,1.0,-2.665723323822021,1.717786431312561,0.9479368329048156,1.1163783073425293,0.8980666995048523,0.8980666995048523,0.0,176.96800231933594,157.0,30531.82421875,0.0,1882.087158203125,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856184482574463,1.0,0.0,0.0,3.6464357376098633,3.646459579467773,8.872181069818907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.39111328125,0.0,1529.8814697265625,2229.926025390625,0.0,3269.208740234375,0.9045816659927368,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316714525222778,0.2783378660678863,0.2550656199455261,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352091908454895,0.4206598699092865,0.4027557373046875,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186036348342896,0.5095239281654358,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374644875526428,0.2856977880001068,0.2755386531352997,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163995862007141,0.1640928238630294,0.762676477432251,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229753494263,0.877835214138031,0.877835214138031,0.2000000029802322,1.0,-2.6479103565216064,2.2313449382781982,0.4165655970573425,1.6322524547576904,0.8977821469306946,0.8977821469306946,0.0,173.4564666748047,160.0,29749.033203125,0.0,1841.28271484375,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.64556884765625,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745120167732239,1.0,0.0,0.0,3.645904779434204,3.645928621292114,8.869597536431684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.828125,0.0,1529.081298828125,2229.926025390625,0.0,3165.130859375,0.9043997526168824,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325092554092407,0.2773560881614685,0.2540561258792877,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361953496932983,0.4191429913043976,0.4011865556240082,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191441297531128,0.5056266188621521,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383255958557129,0.2846803963184356,0.2744602560997009,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167145371437073,0.1631732434034347,0.7580162882804871,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359956622123718,1.0,1.0,0.0,1.0,-2.63323187828064,2.63320541381836,2.648871850396972e-05,2.035644292831421,0.8990355730056763,0.8990355730056763,0.0,171.26806640625,160.0,28437.513671875,0.0,1811.4749755859373,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563326597213745,1.0,0.0,0.0,3.645728349685669,3.645752429962158,8.868739769241074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.3642578125,0.0,1528.438232421875,2229.926025390625,0.0,2994.615234375,0.904359757900238,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326291799545288,0.2765369117259979,0.2532468438148498,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362901210784912,0.4178038835525512,0.3998410701751709,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198798894882202,0.5037484169006348,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384080290794373,0.2837741076946258,0.2735389769077301,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.61637943983078,0.1623347997665405,0.7539569735527039,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.533921480178833,1.0,1.0,0.0,1.0,-2.62239670753479,2.6223912239074707,5.53286554350052e-06,2.0271458625793457,0.9001002907752991,0.9001002907752991,0.0,169.95401000976562,163.0,28175.9296875,0.0,1789.5792236328125,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433219194412231,1.0,0.0,0.0,3.647671937942505,3.647696018218994,8.878197945705324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.0234375,0.0,1530.065673828125,2229.926025390625,0.0,2872.767333984375,0.9047220945358276,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322387099266052,0.2753517627716064,0.2520246803760528,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406092643738,0.4156283438205719,0.3976110517978668,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215404748916626,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422021865845,0.2823088765144348,0.272018164396286,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427626609802,0.1609256416559219,0.7470897436141968,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.606283664703369,2.60627818107605,5.464185051096138e-06,2.014439821243286,0.9056589603424072,0.9056589603424072,0.0,168.61203002929688,166.0,27181.97265625,0.0,1760.0369873046875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165976405143738,1.0,0.0,0.0,3.658194541931152,3.6582186222076416,8.929495152187883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.357421875,0.0,1540.0465087890625,2229.926025390625,0.0,2624.078369140625,0.90692138671875,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322387099266052,0.2753517627716064,0.2520246803760528,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406092643738,0.4156283438205719,0.3976110517978668,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215404748916626,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422021865845,0.2823088765144348,0.272018164396286,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427626609802,0.1609256416559219,0.7470897436141968,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.606283664703369,2.60627818107605,5.464185051096138e-06,2.014439821243286,0.9056589603424072,0.9056589603424072,0.0,168.61203002929688,166.0,27181.97265625,0.0,1760.0369873046875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165976405143738,1.0,0.0,0.0,3.658194541931152,3.6582186222076416,8.929495152187883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.357421875,0.0,1540.0465087890625,2229.926025390625,0.0,2624.078369140625,0.90692138671875,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301013469696045,0.273018479347229,0.2504330277442932,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331819772720337,0.4124055504798889,0.3951175510883331,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197235465049744,0.5037698745727539,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.735711932182312,0.2801320850849151,0.2703433036804199,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.612604558467865,0.1591756790876388,0.7403780221939087,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299335718154907,1.0,1.0,0.0,1.0,-2.5932059288024902,2.59320068359375,5.4092806749395095e-06,2.0042295455932617,0.9043543934822084,0.9043543934822084,0.0,168.93682861328125,166.0,27460.154296875,0.0,1742.52978515625,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285269141197205,1.0,0.0,0.0,3.663850784301758,3.663874864578247,8.957129011832876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.77392578125,0.0,1547.6070556640625,2229.926025390625,0.0,2734.73681640625,0.908260703086853,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297534346580505,0.2727473974227905,0.2502102255821228,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.832805871963501,0.4120426476001739,0.3948045969009399,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193688988685608,0.504101037979126,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.735385537147522,0.2798885107040405,0.270133227109909,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122440099716187,0.1589856892824173,0.7396045923233032,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298401713371277,1.0,1.0,0.0,1.0,-2.591778516769409,2.59177303314209,5.403301656770054e-06,2.0031137466430664,0.9043099284172058,0.9043099284172058,0.0,169.05062866210938,169.0,27430.345703125,0.0,1740.9735107421875,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829117476940155,1.0,0.0,0.0,3.6640853881835938,3.664109468460083,8.958276680459676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.96533203125,0.0,1547.9464111328125,2229.926025390625,0.0,2740.2314453125,0.9083235263824464,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243324518203735,0.2686254680156708,0.2469142973423004,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270215392112732,0.4067601263523102,0.3902719616889953,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123527765274048,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303727865219116,0.2762998938560486,0.2670993506908417,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529750823975,0.1562255769968032,0.7286108136177063,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721449851989746,2.572139501571656,5.321470325725386e-06,1.9877997636795044,0.8990925550460815,0.8990925550460815,0.0,171.1091766357422,172.0,27631.46484375,-0.0,1721.857421875,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465415239334106,1.0,0.0,0.0,3.6587672233581534,3.658791303634644,8.932290143093269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.576171875,0.0,1544.2303466796875,2229.926025390625,0.0,2902.889404296875,0.9073277115821838,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243324518203735,0.2686254680156708,0.2469142973423004,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270215392112732,0.4067601263523102,0.3902719616889953,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123527765274048,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303727865219116,0.2762998938560486,0.2670993506908417,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529750823975,0.1562255769968032,0.7286108136177063,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721449851989746,2.572139501571656,5.321470325725386e-06,1.9877997636795044,0.8990925550460815,0.8990925550460815,0.0,171.1091766357422,172.0,27631.46484375,-0.0,1721.857421875,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465415239334106,1.0,0.0,0.0,3.6587672233581534,3.658791303634644,8.932290143093269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.576171875,0.0,1544.2303466796875,2229.926025390625,0.0,2902.889404296875,0.9073277115821838,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188428044319153,0.2654955983161926,0.2438153475522995,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957216262817,0.4025195240974426,0.3859743475914001,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056584596633911,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252242565155029,0.2732838094234466,0.2641013860702514,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445718765259,0.1536587327718734,0.7169944047927856,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528576374053955,2.552852392196656,5.241460257821018e-06,1.97263777256012,0.899820864200592,0.899820864200592,0.0,173.4370574951172,160.0,26621.212890625,-0.0,1704.613037109375,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276222944259644,1.0,0.0,0.0,3.654968023300171,3.65499210357666,8.913749525163439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626708984375,0.0,1539.2840576171875,2229.926025390625,0.0,2726.322509765625,0.906449258327484,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188428044319153,0.2654955983161926,0.2438153475522995,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957216262817,0.4025195240974426,0.3859743475914001,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056584596633911,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252242565155029,0.2732838094234466,0.2641013860702514,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445718765259,0.1536587327718734,0.7169944047927856,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528576374053955,2.552852392196656,5.241460257821018e-06,1.97263777256012,0.899820864200592,0.899820864200592,0.0,173.4370574951172,160.0,26621.212890625,-0.0,1704.613037109375,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276222944259644,1.0,0.0,0.0,3.654968023300171,3.65499210357666,8.913749525163439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626708984375,0.0,1539.2840576171875,2229.926025390625,0.0,2726.322509765625,0.906449258327484,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181664705276489,0.2644364237785339,0.2426981776952743,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204842209815979,0.4009056985378265,0.3842775821685791,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032905459403992,0.514735221862793,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245497703552246,0.2721300721168518,0.2628795206546783,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992792248725891,0.1525872498750686,0.7117679119110107,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548259735107,1.0,1.0,0.0,1.0,-2.5407254695892334,2.540720224380493,5.191792752157198e-06,1.9632757902145384,0.9019318222999572,0.9019318222999572,0.0,172.6019287109375,160.0,25828.162109375,-0.0,1683.8902587890625,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811995267868042,1.0,0.0,0.0,3.6556262969970703,3.65565037727356,8.916961746763263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.67041015625,0.0,1539.2139892578125,2229.926025390625,0.0,2581.579833984375,0.906568706035614,1.0,0.0,3.0,1.0,0.0
