time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104667603969574,0.2813856303691864,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446683645248413,0.127999261021614,0.1220875605940818,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734586834907532,0.2088512033224105,0.1466572284698486,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082447409629822,0.109051913022995,0.1042138636112213,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307664752006531,0.1201978027820587,0.5450721979141235,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.1174011230469,1.0,0.2774254977703094,1.0,1.0,0.0,1.0,-1.439502239227295,1.4395005702972412,1.7181787370645909e-06,1.1033291816711426,0.8543416857719421,0.8543416857719421,0.0,37.97788619995117,46.0,13658.1796875,-0.0,263.1327819824219,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219564437866211,1.0,0.0,0.0,2.417954683303833,2.4179654121398926,3.901122909155674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.581298828125,0.0,455.9449462890625,2229.926025390625,0.0,579.074951171875,0.6036737561225891,1.0,0.0,3.0,1.0,0.0
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146458208560943,0.2902845740318298,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7380012273788452,0.1282573491334915,0.1223813220858573,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643322587013245,0.2087521404027938,0.1466254293918609,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007954120635986,0.1091236025094986,0.1043322533369064,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.722787618637085,0.1195991858839988,0.542697012424469,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1380615234375,1.0,0.2805461585521698,1.0,1.0,0.0,1.0,-1.4477895498275757,1.4477877616882324,1.7361519439873518e-06,1.1097475290298462,0.8569567799568176,0.8569567799568176,0.0,39.62812805175781,49.0,13837.8720703125,-0.0,270.69061279296875,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253963470458984,1.0,0.0,0.0,2.424591064453125,2.424602031707764,3.922567088920914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.259033203125,0.0,459.02532958984375,2229.926025390625,0.0,591.2937622070312,0.6050924062728882,1.0,0.0,3.0,1.0,0.0
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146458208560943,0.2902845740318298,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7380012273788452,0.1282573491334915,0.1223813220858573,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643322587013245,0.2087521404027938,0.1466254293918609,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007954120635986,0.1091236025094986,0.1043322533369064,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.722787618637085,0.1195991858839988,0.542697012424469,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1380615234375,1.0,0.2805461585521698,1.0,1.0,0.0,1.0,-1.4477895498275757,1.4477877616882324,1.7361519439873518e-06,1.1097475290298462,0.8569567799568176,0.8569567799568176,0.0,39.62812805175781,49.0,13837.8720703125,-0.0,270.69061279296875,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253963470458984,1.0,0.0,0.0,2.424591064453125,2.424602031707764,3.922567088920914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.259033203125,0.0,459.02532958984375,2229.926025390625,0.0,591.2937622070312,0.6050924062728882,1.0,0.0,3.0,1.0,0.0
12210900,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164859652519226,0.2952180206775665,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344657182693481,0.1284009218215942,0.1225463524460792,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595212697982788,0.2087154239416122,0.146621972322464,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967986226081848,0.1091726943850517,0.104408361017704,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184590697288513,0.1192913427948951,0.5414891242980957,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.390869140625,285.1487731933594,1.0,0.2823093831539154,1.0,1.0,0.0,1.0,-1.4525469541549685,1.452545166015625,1.7465470136812655e-06,1.1134536266326904,0.8583775162696838,0.8583775162696838,0.0,40.56694793701172,49.0,13932.6806640625,-0.0,275.04461669921875,1.0,283.1499938964844,284.52001953125,291.0575256347656,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273880362510681,1.0,0.0,0.0,2.428416013717652,2.42842698097229,3.934952701456496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.29296875,0.0,460.8316955566406,2229.926025390625,0.0,598.4876098632812,0.6059168577194214,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181688725948334,0.3004114925861358,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308489084243774,0.1285526305437088,0.1227219775319099,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546342849731445,0.2086847573518753,0.1466250568628311,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926918625831604,0.1092292442917823,0.1044943705201149,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.713893711566925,0.1189776286482811,0.5402665734291077,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841846644878387,1.0,1.0,0.0,1.0,-1.4576314687728882,1.457629680633545,1.7577154949321994e-06,1.1174283027648926,0.8598717451095581,0.8598717451095581,0.0,41.57281875610352,52.0,14030.04296875,-0.0,279.73345947265625,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295280814170837,1.0,0.0,0.0,2.432545661926269,2.432556629180908,3.9483472846768564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.350830078125,0.0,462.8003234863281,2229.926025390625,0.0,606.3159790039062,0.6068108081817627,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.421089231967926,0.3114216923713684,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234542965888977,0.1288780868053436,0.1231012195348739,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448293805122375,0.2086374163627624,0.1466467529535293,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843255758285522,0.1093617901206016,0.1046921461820602,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039687037467957,0.1183331310749054,0.537774384021759,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882124483585357,1.0,1.0,0.0,1.0,-1.468575358390808,1.4685736894607544,1.7819552340370135e-06,1.1260242462158203,0.8630797266960144,0.8630797266960144,0.0,43.76320266723633,55.0,14230.75390625,-0.0,289.9921875,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341149568557739,1.0,0.0,0.0,2.441654920578003,2.4416658878326416,3.977973790370015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.408935546875,0.0,467.1945190429688,2229.926025390625,0.0,623.4446411132812,0.6087921261787415,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.421089231967926,0.3114216923713684,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234542965888977,0.1288780868053436,0.1231012195348739,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448293805122375,0.2086374163627624,0.1466467529535293,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843255758285522,0.1093617901206016,0.1046921461820602,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039687037467957,0.1183331310749054,0.537774384021759,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882124483585357,1.0,1.0,0.0,1.0,-1.468575358390808,1.4685736894607544,1.7819552340370135e-06,1.1260242462158203,0.8630797266960144,0.8630797266960144,0.0,43.76320266723633,55.0,14230.75390625,-0.0,289.9921875,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341149568557739,1.0,0.0,0.0,2.441654920578003,2.4416658878326416,3.977973790370015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.408935546875,0.0,467.1945190429688,2229.926025390625,0.0,623.4446411132812,0.6087921261787415,1.0,0.0,3.0,1.0,0.0
12211140,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234455227851867,0.3230580687522888,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158572673797607,0.129230111837387,0.1235140487551689,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351884484291077,0.2086048573255539,0.1466851383447647,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759896278381348,0.1095172241330146,0.1049200519919395,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936979293823242,0.1176674887537956,0.5352202653884888,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925332188606262,1.0,1.0,0.0,1.0,-1.4802935123443604,1.480291724205017,1.8082054111800967e-06,1.1352815628051758,0.866581916809082,0.866581916809082,0.0,46.16206359863281,58.0,14437.3056640625,-0.0,301.26885986328125,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389185547828674,1.0,0.0,0.0,2.4518308639526367,2.4518418312072754,4.0112004739967233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.329345703125,0.0,472.1711730957031,2229.926025390625,0.0,641.904296875,0.6110158562660217,1.0,0.0,3.0,1.0,0.0
12211200,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234455227851867,0.3230580687522888,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158572673797607,0.129230111837387,0.1235140487551689,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351884484291077,0.2086048573255539,0.1466851383447647,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759896278381348,0.1095172241330146,0.1049200519919395,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936979293823242,0.1176674887537956,0.5352202653884888,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925332188606262,1.0,1.0,0.0,1.0,-1.4802935123443604,1.480291724205017,1.8082054111800967e-06,1.1352815628051758,0.866581916809082,0.866581916809082,0.0,46.16206359863281,58.0,14437.3056640625,-0.0,301.26885986328125,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389185547828674,1.0,0.0,0.0,2.4518308639526367,2.4518418312072754,4.0112004739967233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.329345703125,0.0,472.1711730957031,2229.926025390625,0.0,641.904296875,0.6110158562660217,1.0,0.0,3.0,1.0,0.0
12211260,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256681501865387,0.3345462679862976,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087359428405762,0.1299514025449752,0.1241482496261596,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264902830123901,0.208918496966362,0.1468745470046997,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687272787094116,0.110040582716465,0.1053671464323997,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843478679656982,0.1173360347747802,0.5335392951965332,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34332275390625,285.22576904296875,1.0,0.2970954477787018,1.0,1.0,0.0,1.0,-1.4935911893844604,1.4935892820358276,1.838318667068961e-06,1.1458072662353516,0.8703803420066833,0.8703803420066833,0.0,48.64320373535156,61.0,14656.0322265625,-0.0,313.65350341796875,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543694019317627,1.0,0.0,0.0,2.4629828929901123,2.46299409866333,4.047773245474673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.516357421875,0.0,477.6931762695313,2229.926025390625,0.0,660.7979125976562,0.6134614944458008,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256681501865387,0.3345462679862976,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087359428405762,0.1299514025449752,0.1241482496261596,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264902830123901,0.208918496966362,0.1468745470046997,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687272787094116,0.110040582716465,0.1053671464323997,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843478679656982,0.1173360347747802,0.5335392951965332,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34332275390625,285.22576904296875,1.0,0.2970954477787018,1.0,1.0,0.0,1.0,-1.4935911893844604,1.4935892820358276,1.838318667068961e-06,1.1458072662353516,0.8703803420066833,0.8703803420066833,0.0,48.64320373535156,61.0,14656.0322265625,-0.0,313.65350341796875,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543694019317627,1.0,0.0,0.0,2.4629828929901123,2.46299409866333,4.047773245474673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.516357421875,0.0,477.6931762695313,2229.926025390625,0.0,660.7979125976562,0.6134614944458008,1.0,0.0,3.0,1.0,0.0
12211380,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.428192675113678,0.3450141549110412,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033949494361877,0.1312106996774673,0.1253081858158111,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195290565490723,0.2097130715847015,0.1474169641733169,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637227535247803,0.111106552183628,0.1063432544469833,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772301197052002,0.1175329536199569,0.5342803001403809,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019446134567261,1.0,1.0,0.0,1.0,-1.5102620124816897,1.5102601051330566,1.8765429103950737e-06,1.1590172052383425,0.8745265007019043,0.8745265007019043,0.0,51.05930709838867,64.0,14904.078125,-0.0,327.6815795898437,1.0,283.1499938964844,284.5876770019531,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484334230422974,1.0,0.0,0.0,2.475106716156006,2.475117921829224,4.087720526513295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.30517578125,0.0,483.761962890625,2229.926025390625,0.0,680.0956420898438,0.6161262392997742,1.0,0.0,3.0,1.0,0.0
12211440,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.428192675113678,0.3450141549110412,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033949494361877,0.1312106996774673,0.1253081858158111,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195290565490723,0.2097130715847015,0.1474169641733169,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637227535247803,0.111106552183628,0.1063432544469833,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772301197052002,0.1175329536199569,0.5342803001403809,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019446134567261,1.0,1.0,0.0,1.0,-1.5102620124816897,1.5102601051330566,1.8765429103950737e-06,1.1590172052383425,0.8745265007019043,0.8745265007019043,0.0,51.05930709838867,64.0,14904.078125,-0.0,327.6815795898437,1.0,283.1499938964844,284.5876770019531,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484334230422974,1.0,0.0,0.0,2.475106716156006,2.475117921829224,4.087720526513295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.30517578125,0.0,483.761962890625,2229.926025390625,0.0,680.0956420898438,0.6161262392997742,1.0,0.0,3.0,1.0,0.0
12211500,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295512735843658,0.3500280678272247,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012521028518677,0.131982147693634,0.1260366141796112,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.816442608833313,0.21022929251194,0.1477813273668289,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617926955223083,0.1117840483784675,0.1069821342825889,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742634773254395,0.1177751794457435,0.5353578925132751,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044775426387787,1.0,1.0,0.0,1.0,-1.5196524858474731,1.5196505784988403,1.8983027985086665e-06,1.1664620637893677,0.8767415285110474,0.8767415285110474,0.0,52.26749801635742,64.0,15037.716796875,-0.0,335.31219482421875,1.0,283.1499938964844,284.59674072265625,291.048828125,292.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17662.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508872866630554,1.0,0.0,0.0,2.4815423488616943,2.481553554534912,4.109005544705724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.883544921875,0.0,487.0093383789063,2229.926025390625,0.0,690.3056030273438,0.6175426244735718,1.0,0.0,3.0,1.0,0.0
12211560,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309502243995666,0.3549588024616241,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993577480316162,0.1328255385160446,0.1268398016691208,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135223984718323,0.2108054608106613,0.1481914669275283,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601310968399048,0.1125364601612091,0.1076980680227279,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.671585738658905,0.1180928125977516,0.5368019938468933,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070777356624603,1.0,1.0,0.0,1.0,-1.529621124267578,1.529619216918945,1.921581315400545e-06,1.174366116523743,0.8790529370307922,0.8790529370307922,0.0,53.48535919189453,52.0,15176.7265625,-0.0,343.33660888671875,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534394383430481,1.0,0.0,0.0,2.488224744796753,2.4882359504699707,4.131165098897327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.865966796875,0.0,490.4000244140625,2229.926025390625,0.0,701.0850219726562,0.6190145611763,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352861642837524,0.351704478263855,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048963308334351,0.1346809566020965,0.1285126656293869,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173888325691223,0.2120819389820099,0.1490331590175628,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654064655303955,0.1142105534672737,0.109200544655323,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.675213634967804,0.1189171224832534,0.5400704145431519,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065013289451599,1.0,1.0,0.0,1.0,-1.5344728231430054,1.5344709157943726,1.933121211550315e-06,1.178345799446106,0.8837882280349731,0.8837882280349731,0.0,52.8992805480957,55.0,15338.560546875,-0.0,344.1944580078125,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586184859275818,1.0,0.0,0.0,2.502204418182373,2.50221586227417,4.177716164122103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6103515625,0.0,497.5777893066406,2229.926025390625,0.0,723.4703369140625,0.6221018433570862,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352861642837524,0.351704478263855,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048963308334351,0.1346809566020965,0.1285126656293869,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173888325691223,0.2120819389820099,0.1490331590175628,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654064655303955,0.1142105534672737,0.109200544655323,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.675213634967804,0.1189171224832534,0.5400704145431519,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065013289451599,1.0,1.0,0.0,1.0,-1.5344728231430054,1.5344709157943726,1.933121211550315e-06,1.178345799446106,0.8837882280349731,0.8837882280349731,0.0,52.8992805480957,55.0,15338.560546875,-0.0,344.1944580078125,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586184859275818,1.0,0.0,0.0,2.502204418182373,2.50221586227417,4.177716164122103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6103515625,0.0,497.5777893066406,2229.926025390625,0.0,723.4703369140625,0.6221018433570862,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405250549316406,0.3500329554080963,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089633941650391,0.1363332420587539,0.1300150454044342,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199223279953003,0.2132163047790527,0.1497902572154998,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.669399082660675,0.1157096922397613,0.1105614751577377,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779471635818481,0.1198009550571441,0.5436730980873108,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565673828125,285.30633544921875,1.0,0.3073317408561706,1.0,1.0,0.0,1.0,-1.5411304235458374,1.5411285161972046,1.948736780832405e-06,1.1835390329360962,0.887651264667511,0.887651264667511,0.0,52.67660903930664,55.0,15478.2724609375,-0.0,346.9067077636719,1.0,283.1499938964844,284.6208190917969,291.04754638671875,292.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,17614.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620467662811279,1.0,0.0,0.0,2.513746500015259,2.513757944107056,4.216346667362814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5498046875,0.0,503.593505859375,2229.926025390625,0.0,738.6715698242188,0.6246623396873474,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418700039386749,0.3499595522880554,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097693085670471,0.1367685347795486,0.1304152458906173,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203238248825073,0.2135161757469177,0.1499929428100586,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702185869216919,0.1161047965288162,0.1109248027205467,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784631609916687,0.1200507134199142,0.5447264313697815,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.307667076587677,1.0,1.0,0.0,1.0,-1.543466329574585,1.543464422225952,1.954261961145676e-06,1.1853859424591064,0.8886513710021973,0.8886513710021973,0.0,52.7059326171875,58.0,15519.892578125,-0.0,348.1445007324219,1.0,283.1499938964844,284.6229858398437,291.0470886230469,292.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17611.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628125071525574,1.0,0.0,0.0,2.5166921615600586,2.5167036056518555,4.226234011639464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.169921875,0.0,505.1361389160156,2229.926025390625,0.0,742.1093139648438,0.6253159046173096,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485805928707123,0.3508852124214172,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.71303790807724,0.1390720307826995,0.1325493156909942,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215038180351257,0.2151123136281967,0.1510822772979736,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736864447593689,0.1181932091712951,0.1128619015216827,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804689764976501,0.1214400827884674,0.5507271885871887,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100454211235046,1.0,1.0,0.0,1.0,-1.557974934577942,1.5579729080200195,1.98881912183424e-06,1.1968704462051392,0.893846869468689,0.893846869468689,0.0,53.17697525024414,61.0,15753.0908203125,0.0,356.6686706542969,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665389895439148,1.0,0.0,0.0,2.5317912101745605,2.5318028926849365,4.277097502836114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1796875,0.0,513.096435546875,2229.926025390625,0.0,759.0614624023438,0.6286678910255432,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485805928707123,0.3508852124214172,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.71303790807724,0.1390720307826995,0.1325493156909942,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215038180351257,0.2151123136281967,0.1510822772979736,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736864447593689,0.1181932091712951,0.1128619015216827,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804689764976501,0.1214400827884674,0.5507271885871887,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100454211235046,1.0,1.0,0.0,1.0,-1.557974934577942,1.5579729080200195,1.98881912183424e-06,1.1968704462051392,0.893846869468689,0.893846869468689,0.0,53.17697525024414,61.0,15753.0908203125,0.0,356.6686706542969,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665389895439148,1.0,0.0,0.0,2.5317912101745605,2.5318028926849365,4.277097502836114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1796875,0.0,513.096435546875,2229.926025390625,0.0,759.0614624023438,0.6286678910255432,1.0,0.0,3.0,1.0,0.0
12211980,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.455118864774704,0.3536613285541534,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152957916259766,0.1415720582008361,0.1348884105682373,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215249180793762,0.2168595343828201,0.1522901207208633,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762436628341675,0.120453231036663,0.1149811670184135,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816122531890869,0.1230182200670242,0.5577120780944824,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134209215641022,1.0,1.0,0.0,1.0,-1.576494216918945,1.576492190361023,2.033506689258502e-06,1.2115401029586792,0.8993962407112122,0.8993962407112122,0.0,54.11720657348633,64.0,16022.619140625,0.0,368.6560668945313,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706678628921509,1.0,0.0,0.0,2.5475282669067383,2.5475399494171143,4.3304336827532097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1015625,0.0,521.4864501953125,2229.926025390625,0.0,778.2821655273438,0.632164478302002,1.0,0.0,3.0,1.0,0.0
12212040,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.455118864774704,0.3536613285541534,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152957916259766,0.1415720582008361,0.1348884105682373,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215249180793762,0.2168595343828201,0.1522901207208633,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762436628341675,0.120453231036663,0.1149811670184135,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816122531890869,0.1230182200670242,0.5577120780944824,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134209215641022,1.0,1.0,0.0,1.0,-1.576494216918945,1.576492190361023,2.033506689258502e-06,1.2115401029586792,0.8993962407112122,0.8993962407112122,0.0,54.11720657348633,64.0,16022.619140625,0.0,368.6560668945313,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706678628921509,1.0,0.0,0.0,2.5475282669067383,2.5475399494171143,4.3304336827532097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1015625,0.0,521.4864501953125,2229.926025390625,0.0,778.2821655273438,0.632164478302002,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.458296924829483,0.3556326031684875,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161320447921753,0.1428911089897155,0.1361294090747833,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211836218833923,0.2177864164113998,0.15293550491333,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772387027740479,0.1216425076127052,0.1161031499505043,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819069385528564,0.1238650530576706,0.5615026950836182,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154232800006866,1.0,1.0,0.0,1.0,-1.5870226621627808,1.5870205163955688,2.0591951397364028e-06,1.219879984855652,0.9023144841194152,0.9023144841194152,0.0,54.73885726928711,64.0,16169.07421875,0.0,375.8153381347656,1.0,283.1499938964844,284.6606140136719,291.0577087402344,292.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,17568.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730303525924683,1.0,0.0,0.0,2.555647134780884,2.55565881729126,4.358079479516164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.43701171875,0.0,525.8525390625,2229.926025390625,0.0,789.4901123046875,0.6339696049690247,1.0,0.0,3.0,1.0,0.0
12212160,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4614117443561554,0.3579361736774444,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168132662773132,0.1442540436983108,0.1374154686927795,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.820650577545166,0.2187472134828567,0.1536069810390472,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780773997306824,0.1228690147399902,0.1172639355063438,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820468306541443,0.1247457638382911,0.5654656887054443,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.317607045173645,1.0,1.0,0.0,1.0,-1.598289132118225,1.5982871055603027,2.086910853904556e-06,1.2288031578063965,0.9053333401679992,0.9053333401679992,0.0,55.449615478515625,67.0,16322.435546875,0.0,383.6919555664063,1.0,283.1499938964844,284.6699523925781,291.0623474121094,292.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17559.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756135582923889,1.0,0.0,0.0,2.563937187194824,2.5639488697052,4.386398586575524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.22607421875,0.0,530.3375244140625,2229.926025390625,0.0,801.922607421875,0.6388136744499207,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4649105668067932,0.3609606325626373,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174351811408997,0.1458740979433059,0.1389512568712234,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198292851448059,0.219887688755989,0.1544106900691986,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788756847381592,0.1243240013718605,0.1186476498842239,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820398569107056,0.1257962435483932,0.5702272653579712,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.42633056640625,285.39324951171875,1.0,0.3203271925449371,1.0,1.0,0.0,1.0,-1.6121057271957395,1.6121037006378174,2.1212185856711585e-06,1.2397433519363403,0.9088304042816162,0.9088304042816162,0.0,56.37076568603516,67.0,16527.5859375,0.0,393.6196594238281,1.0,283.1499938964844,284.6701965332031,291.069091796875,292.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.48828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790116190910339,1.0,0.0,0.0,2.597435712814331,2.597447872161865,4.5017665684099494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.34130859375,0.0,550.6287231445312,2229.926025390625,0.0,818.56201171875,0.6442251205444336,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.467407077550888,0.3634100556373596,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177861928939819,0.1470916718244552,0.1401080638170242,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190931081771851,0.2207422256469726,0.1550143510103225,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793501973152161,0.1254154443740844,0.1196881681680679,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819238066673279,0.1265863925218582,0.5738222002983093,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224444389343261,1.0,1.0,0.0,1.0,-1.6227248907089231,1.6227227449417114,2.147824943676824e-06,1.2481491565704346,0.9114657640457152,0.9114657640457152,0.0,57.11122894287109,70.0,16672.494140625,0.0,401.4407043457031,1.0,283.1499938964844,284.6739196777344,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.13671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816956758499146,1.0,0.0,0.0,2.613388061523437,2.613400220870972,4.55723210279757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.75390625,0.0,560.2651977539062,2229.926025390625,0.0,831.9373779296875,0.6509425640106201,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730817675590515,0.3698403537273407,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183489203453064,0.1500607430934906,0.1429377347230911,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170062899589539,0.2228167951107025,0.1564864516258239,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801831126213074,0.1280693858861923,0.1222269386053085,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813618540763855,0.1285115629434585,0.5826234817504883,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4406433105469,285.4162902832031,1.0,0.3277956545352936,1.0,1.0,0.0,1.0,-1.6492236852645874,1.649221420288086,2.215118684034678e-06,1.2691134214401243,0.9177510142326356,0.9177510142326356,0.0,59.0513801574707,73.0,17051.380859375,0.0,421.6083679199219,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588725745677948,1.0,0.0,0.0,2.6787147521972656,2.678727626800537,4.787913781001407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58837890625,0.0,601.9141235351562,2229.926025390625,0.0,867.95849609375,0.6668910384178162,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730817675590515,0.3698403537273407,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183489203453064,0.1500607430934906,0.1429377347230911,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170062899589539,0.2228167951107025,0.1564864516258239,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801831126213074,0.1280693858861923,0.1222269386053085,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813618540763855,0.1285115629434585,0.5826234817504883,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4406433105469,285.4162902832031,1.0,0.3277956545352936,1.0,1.0,0.0,1.0,-1.6492236852645874,1.649221420288086,2.215118684034678e-06,1.2691134214401243,0.9177510142326356,0.9177510142326356,0.0,59.0513801574707,73.0,17051.380859375,0.0,421.6083679199219,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588725745677948,1.0,0.0,0.0,2.6787147521972656,2.678727626800537,4.787913781001407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58837890625,0.0,601.9141235351562,2229.926025390625,0.0,867.95849609375,0.6668910384178162,1.0,0.0,3.0,1.0,0.0
12212460,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784592092037201,0.3769911825656891,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186474800109863,0.1531520038843155,0.1458917409181594,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145604729652405,0.2249663472175598,0.1580163836479187,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680719792842865,0.1308209300041198,0.124867059290409,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805092096328735,0.1305109560489654,0.5917999744415283,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335494995117187,1.0,1.0,0.0,1.0,-1.6773790121078491,1.6773767471313477,2.2880265078129014e-06,1.291367769241333,0.9241714477539062,0.9241714477539062,0.0,61.22210693359375,76.0,17452.5234375,0.0,443.9765930175781,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963590145111084,1.0,0.0,0.0,2.7543978691101074,2.754411458969116,5.062286163592944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29443359375,0.0,652.8814697265625,2229.926025390625,0.0,908.7293090820312,0.6853215098381042,1.0,0.0,3.0,1.0,0.0
12212520,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784592092037201,0.3769911825656891,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186474800109863,0.1531520038843155,0.1458917409181594,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145604729652405,0.2249663472175598,0.1580163836479187,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680719792842865,0.1308209300041198,0.124867059290409,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805092096328735,0.1305109560489654,0.5917999744415283,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335494995117187,1.0,1.0,0.0,1.0,-1.6773790121078491,1.6773767471313477,2.2880265078129014e-06,1.291367769241333,0.9241714477539062,0.9241714477539062,0.0,61.22210693359375,76.0,17452.5234375,0.0,443.9765930175781,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963590145111084,1.0,0.0,0.0,2.7543978691101074,2.754411458969116,5.062286163592944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29443359375,0.0,652.8814697265625,2229.926025390625,0.0,908.7293090820312,0.6853215098381042,1.0,0.0,3.0,1.0,0.0
