time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760400176048279,0.4201338589191437,0.3844813406467438,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639328479766846,0.587654173374176,0.562018096446991,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273141026496888,0.7226272821426392,0.5073991417884827,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485213279724121,0.3758184611797333,0.3629193305969238,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414825320243835,0.2337084114551544,1.086564064025879,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996650695800781,0.3717002868652344,0.3717002868652344,1.0,1.0,-3.486791610717773,0.968919575214386,2.517872095108032,0.1808498948812484,0.8978583812713623,0.8978583812713623,0.0,280.0931701660156,286.0,50238.01171875,0.0,4084.620361328125,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516170501708975,3.651641130447388,8.897413295017031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.970703125,0.0,1536.1141357421875,2229.926025390625,0.0,4300.0,0.9057291746139526,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730580568313599,0.4191592037677765,0.3832684159278869,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607372641563416,0.5862230062484741,0.5603447556495667,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260921478271484,0.7266867756843567,0.5098555684089661,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462829947471619,0.3755467236042022,0.3624821305274963,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.639495849609375,0.233434185385704,1.084971904754639,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008971571922302,0.3711067736148834,0.3711067736148834,1.0,1.0,-3.4838194847106934,0.9661518931388856,2.517667770385742,0.1785240918397903,0.8990439772605896,0.8990439772605896,0.0,283.2708435058594,289.0,49064.0546875,0.0,4095.92919921875,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.0949401855469,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973193407058716,1.0,0.0,0.0,3.64934015274048,3.649364233016968,8.886320870260533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.453125,0.0,1532.7491455078125,2229.926025390625,0.0,4277.35595703125,0.9051694273948668,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730580568313599,0.4191592037677765,0.3832684159278869,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607372641563416,0.5862230062484741,0.5603447556495667,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260921478271484,0.7266867756843567,0.5098555684089661,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462829947471619,0.3755467236042022,0.3624821305274963,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.639495849609375,0.233434185385704,1.084971904754639,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008971571922302,0.3711067736148834,0.3711067736148834,1.0,1.0,-3.4838194847106934,0.9661518931388856,2.517667770385742,0.1785240918397903,0.8990439772605896,0.8990439772605896,0.0,283.2708435058594,289.0,49064.0546875,0.0,4095.92919921875,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.0949401855469,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973193407058716,1.0,0.0,0.0,3.64934015274048,3.649364233016968,8.886320870260533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.453125,0.0,1532.7491455078125,2229.926025390625,0.0,4277.35595703125,0.9051694273948668,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721455693244934,0.4194742143154144,0.3833869397640228,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595284819602966,0.5861631631851196,0.5600890517234802,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273093342781068,0.7322294116020203,0.5135287046432495,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590699195862,0.3763199150562286,0.363059401512146,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390725374221802,0.2339764833450317,1.086854338645935,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027390599250793,0.3706400096416473,0.3706400096416473,1.0,1.0,-3.491021156311035,0.9670619964599608,2.523959159851074,0.1776544600725174,0.9028872847557068,0.9028872847557068,0.0,285.1514892578125,292.0,47989.6875,0.0,4125.69384765625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858548045158386,1.0,0.0,0.0,3.654534578323364,3.6545586585998535,8.911636086850194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.39306640625,0.0,1537.054443359375,2229.926025390625,0.0,4179.40478515625,0.9062022566795348,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721455693244934,0.4194742143154144,0.3833869397640228,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595284819602966,0.5861631631851196,0.5600890517234802,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273093342781068,0.7322294116020203,0.5135287046432495,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590699195862,0.3763199150562286,0.363059401512146,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390725374221802,0.2339764833450317,1.086854338645935,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027390599250793,0.3706400096416473,0.3706400096416473,1.0,1.0,-3.491021156311035,0.9670619964599608,2.523959159851074,0.1776544600725174,0.9028872847557068,0.9028872847557068,0.0,285.1514892578125,292.0,47989.6875,0.0,4125.69384765625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858548045158386,1.0,0.0,0.0,3.654534578323364,3.6545586585998535,8.911636086850194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.39306640625,0.0,1537.054443359375,2229.926025390625,0.0,4179.40478515625,0.9062022566795348,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710932493209839,0.4188483357429504,0.383304238319397,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583173751831055,0.5853917002677917,0.5598323345184326,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276243448257446,0.7350770831108093,0.5159493684768677,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451488971710205,0.3764510452747345,0.3635110557079315,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386475563049316,0.2341575026512146,1.0887515544891355,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042708992958069,0.3703039288520813,0.3703039288520813,1.0,1.0,-3.496361017227173,0.967762053012848,2.5285990238189697,0.1772511154413223,0.9019151329994202,0.9019151329994202,0.0,286.9843444824219,292.0,49144.82421875,0.0,4150.4296875,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950827360153198,1.0,0.0,0.0,3.656846761703491,3.656870603561402,8.922915526454744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.71484375,0.0,1540.26513671875,2229.926025390625,0.0,4258.38671875,0.9067411422729492,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7702433466911316,0.4183959066867828,0.3829890191555023,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574346899986267,0.5848754048347473,0.5594503879547119,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272024631500244,0.7359399795532227,0.5166143178939819,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445628046989441,0.3763394951820373,0.3634976744651794,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381797790527344,0.2341078221797943,1.0889180898666382,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047831416130066,0.3701732456684112,0.3701732456684112,1.0,1.0,-3.496509313583374,0.9674088954925536,2.5291006565093994,0.1768816709518432,0.9018102884292604,0.9018102884292604,0.0,288.0127868652344,295.0,49193.34375,0.0,4156.95458984375,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969390630722046,1.0,0.0,0.0,3.657086372375488,3.6571104526519775,8.924085932449088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.94482421875,0.0,1540.6920166015625,2229.926025390625,0.0,4274.1357421875,0.9068202972412108,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685278058052063,0.4173199832439422,0.3822809159755707,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556638956069946,0.5836699604988098,0.558594822883606,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262116551399232,0.7371454834938049,0.517673671245575,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433338761329651,0.3759245276451111,0.3633334934711456,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371669769287109,0.2338554263114929,1.088689923286438,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.7055932283401489,0.3699398338794708,0.3699398338794708,1.0,1.0,-3.495436668395996,0.9663444757461548,2.529092073440552,0.176083043217659,0.8996934294700623,0.8996934294700623,0.0,289.97174072265625,295.0,50206.64453125,0.0,4165.86572265625,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65580677986145,3.65583086013794,8.917842251321417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.70654296875,0.0,1540.0643310546875,2229.926025390625,0.0,4300.0,0.906570553779602,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664015889167786,0.4160212874412536,0.3812582790851593,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535031676292419,0.582205593585968,0.5573885440826416,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.924717903137207,0.7380908131599426,0.5184308886528015,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417498826980591,0.3752902746200561,0.3629010021686554,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358156204223633,0.233416199684143,1.087488889694214,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061975598335266,0.3696350455284118,0.3696350455284118,1.0,1.0,-3.491705656051636,0.9642149209976196,2.5274908542633057,0.174793466925621,0.8980875015258789,0.8980875015258789,0.0,292.1726989746094,298.0,50288.7421875,0.0,4169.31982421875,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65226149559021,3.652285575866699,8.900553893909091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.0849609375,0.0,1536.781494140625,2229.926025390625,0.0,4300.0,0.9058684706687928,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636011838912964,0.4150318801403045,0.3800358474254608,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505173921585083,0.5807514786720276,0.5556970834732056,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551953315736,0.7420337796211243,0.5207985639572144,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438121795654,0.3749788999557495,0.3624259829521179,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339561939239502,0.233132317662239,1.0858556032180786,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073911428451538,0.3690254390239715,0.3690254390239715,1.0,1.0,-3.4884986877441406,0.961322009563446,2.52717661857605,0.1723462343215942,0.8993234038352966,0.8993234038352966,0.0,295.3500061035156,301.0,49112.11328125,0.0,4179.96484375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99686998128891,1.0,0.0,0.0,3.6502182483673096,3.650242328643799,8.890597769095621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59912109375,0.0,1533.6790771484375,2229.926025390625,0.0,4273.55078125,0.9053613543510436,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636011838912964,0.4150318801403045,0.3800358474254608,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505173921585083,0.5807514786720276,0.5556970834732056,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551953315736,0.7420337796211243,0.5207985639572144,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438121795654,0.3749788999557495,0.3624259829521179,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339561939239502,0.233132317662239,1.0858556032180786,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073911428451538,0.3690254390239715,0.3690254390239715,1.0,1.0,-3.4884986877441406,0.961322009563446,2.52717661857605,0.1723462343215942,0.8993234038352966,0.8993234038352966,0.0,295.3500061035156,301.0,49112.11328125,0.0,4179.96484375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99686998128891,1.0,0.0,0.0,3.6502182483673096,3.650242328643799,8.890597769095621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59912109375,0.0,1533.6790771484375,2229.926025390625,0.0,4273.55078125,0.9053613543510436,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627493739128113,0.4153262674808502,0.3801374733448028,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493842482566833,0.5806642770767212,0.5554168820381165,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247275590896606,0.7474780678749084,0.5244017243385315,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391518354415894,0.3757171034812927,0.3629699051380157,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335700154304504,0.2336654365062713,1.0876996517181396,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.9348449707031,297.27264404296875,285.1286926269531,1.0,0.7091931700706482,0.3684158623218536,0.3684158623218536,1.0,1.0,-3.495479822158813,0.961721122264862,2.533758640289306,0.1709692329168319,0.903212547302246,0.903212547302246,0.0,297.233642578125,289.0,48035.47265625,0.0,4209.38232421875,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852983951568604,1.0,0.0,0.0,3.655621528625488,3.6556456089019775,8.91693844096153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.59326171875,0.0,1538.2249755859375,2229.926025390625,0.0,4174.6064453125,0.9064416289329528,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627493739128113,0.4153262674808502,0.3801374733448028,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493842482566833,0.5806642770767212,0.5554168820381165,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247275590896606,0.7474780678749084,0.5244017243385315,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391518354415894,0.3757171034812927,0.3629699051380157,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335700154304504,0.2336654365062713,1.0876996517181396,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.9348449707031,297.27264404296875,285.1286926269531,1.0,0.7091931700706482,0.3684158623218536,0.3684158623218536,1.0,1.0,-3.495479822158813,0.961721122264862,2.533758640289306,0.1709692329168319,0.903212547302246,0.903212547302246,0.0,297.233642578125,289.0,48035.47265625,0.0,4209.38232421875,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852983951568604,1.0,0.0,0.0,3.655621528625488,3.6556456089019775,8.91693844096153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.59326171875,0.0,1538.2249755859375,2229.926025390625,0.0,4174.6064453125,0.9064416289329528,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648670673370361,0.4142601788043976,0.3794781565666199,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.85169517993927,0.5793743133544922,0.5544928312301636,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.930296778678894,0.751058042049408,0.5271996855735779,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739893913269,0.375719666481018,0.3631106913089752,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357255578041077,0.2338021248579025,1.0884530544281006,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070863842964172,0.3679473996162414,0.3679473996162414,1.0,1.0,-3.498034715652466,0.9610875844955444,2.536947250366211,0.1698836982250213,0.9021475911140442,0.9021475911140442,0.0,293.009033203125,277.0,49214.14453125,0.0,4190.80322265625,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996323823928833,1.0,0.0,0.0,3.658338308334351,3.65836238861084,8.930197168410814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11376953125,0.0,1542.06005859375,2229.926025390625,0.0,4268.92138671875,0.9070972800254822,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648670673370361,0.4142601788043976,0.3794781565666199,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.85169517993927,0.5793743133544922,0.5544928312301636,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.930296778678894,0.751058042049408,0.5271996855735779,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739893913269,0.375719666481018,0.3631106913089752,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357255578041077,0.2338021248579025,1.0884530544281006,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070863842964172,0.3679473996162414,0.3679473996162414,1.0,1.0,-3.498034715652466,0.9610875844955444,2.536947250366211,0.1698836982250213,0.9021475911140442,0.9021475911140442,0.0,293.009033203125,277.0,49214.14453125,0.0,4190.80322265625,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996323823928833,1.0,0.0,0.0,3.658338308334351,3.65836238861084,8.930197168410814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11376953125,0.0,1542.06005859375,2229.926025390625,0.0,4268.92138671875,0.9070972800254822,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673686146736145,0.4119615852832794,0.3773960769176483,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546998500823975,0.5767513513565063,0.5520369410514832,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.93680340051651,0.7530911564826965,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444983124732971,0.3747039437294006,0.3621067404747009,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382089257240295,0.2331708073616027,1.0852046012878418,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025389671325684,0.3674789071083069,0.3674789071083069,1.0,1.0,-3.489175319671631,0.9567887783050536,2.532386541366577,0.1675782650709152,0.89838707447052,0.89838707447052,0.0,286.1778869628906,265.0,50271.32421875,0.0,4127.09130859375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653561592102051,3.65358567237854,8.906891366677883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.41259765625,0.0,1538.22314453125,2229.926025390625,0.0,4300.0,0.9061577916145324,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673686146736145,0.4119615852832794,0.3773960769176483,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546998500823975,0.5767513513565063,0.5520369410514832,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.93680340051651,0.7530911564826965,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444983124732971,0.3747039437294006,0.3621067404747009,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382089257240295,0.2331708073616027,1.0852046012878418,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025389671325684,0.3674789071083069,0.3674789071083069,1.0,1.0,-3.489175319671631,0.9567887783050536,2.532386541366577,0.1675782650709152,0.89838707447052,0.89838707447052,0.0,286.1778869628906,265.0,50271.32421875,0.0,4127.09130859375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653561592102051,3.65358567237854,8.906891366677883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.41259765625,0.0,1538.22314453125,2229.926025390625,0.0,4300.0,0.9061577916145324,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692217826843262,0.4112678170204162,0.3763222694396972,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568342328071594,0.5758082866668701,0.5507087111473083,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409011006355286,0.7547315359115601,0.5293170213699341,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464578151702881,0.3744024038314819,0.361477255821228,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398261785507202,0.2329508364200592,1.082913517951965,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996863484382629,0.367244690656662,0.367244690656662,1.0,1.0,-3.483609914779663,0.9542812705039978,2.5293285846710205,0.1661793440580368,0.8991726040840149,0.8991726040840149,0.0,281.79791259765625,265.0,49212.46875,0.0,4086.709228515625,1.0,280.0014038085937,283.20574951171875,292.0566101074219,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990602731704712,1.0,0.0,0.0,3.651559829711914,3.6515839099884033,8.897134193830425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.18359375,0.0,1535.6092529296875,2229.926025390625,0.0,4292.07373046875,0.9057263135910034,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722601890563965,0.4110851287841797,0.3757913708686828,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601250648498535,0.5753711462020874,0.5499086976051331,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464269280433656,0.7569897770881653,0.5305681824684143,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493979334831238,0.3744707703590393,0.3611943125724792,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422874331474304,0.2330015152692794,1.081647276878357,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968031525611877,0.3670488595962524,0.3670488595962524,1.0,1.0,-3.4816431999206543,0.9530460238456726,2.528597116470337,0.1652368605136871,0.8995426893234253,0.8995426893234253,0.0,276.4442749023437,253.0,49054.09765625,0.0,4049.850830078125,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996069073677063,1.0,0.0,0.0,3.651402235031128,3.651426076889038,8.896365670807427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.73291015625,0.0,1535.021728515625,2229.926025390625,0.0,4266.7607421875,0.9056277871131896,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780411422252655,0.4115256071090698,0.3755034208297729,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688536286354065,0.5753824710845947,0.5491751432418823,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594742059707642,0.7624413967132568,0.5337702035903931,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571876049041748,0.3753224015235901,0.3612967729568481,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583849906921,0.2336929738521576,1.0815882682800293,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911717057228088,0.3666571676731109,0.3666571676731109,1.0,1.0,-3.4843080043792725,0.9527142643928528,2.5315935611724854,0.1640881896018982,0.9033128619194032,0.9033128619194032,0.0,264.4130554199219,241.0,47939.2265625,0.0,3985.10302734375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840537309646606,1.0,0.0,0.0,3.6565237045288086,3.656547784805298,8.921340395318111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.416015625,0.0,1539.2901611328125,2229.926025390625,0.0,4163.859375,0.9066482782363892,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780411422252655,0.4115256071090698,0.3755034208297729,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688536286354065,0.5753824710845947,0.5491751432418823,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594742059707642,0.7624413967132568,0.5337702035903931,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571876049041748,0.3753224015235901,0.3612967729568481,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583849906921,0.2336929738521576,1.0815882682800293,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911717057228088,0.3666571676731109,0.3666571676731109,1.0,1.0,-3.4843080043792725,0.9527142643928528,2.5315935611724854,0.1640881896018982,0.9033128619194032,0.9033128619194032,0.0,264.4130554199219,241.0,47939.2265625,0.0,3985.10302734375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840537309646606,1.0,0.0,0.0,3.6565237045288086,3.656547784805298,8.921340395318111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.416015625,0.0,1539.2901611328125,2229.926025390625,0.0,4163.859375,0.9066482782363892,1.0,0.0,3.0,1.0,0.0
12241740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885392904281616,0.4106311202049255,0.3747226893901825,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778017163276672,0.5742202997207642,0.5480789542198181,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715409874916076,0.7660031914710999,0.5363514423370361,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011083602905,0.3754593431949615,0.3612750172615051,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640931129456,0.2340119630098343,1.0817866325378418,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854791641235352,0.3662655055522918,0.3662655055522918,1.0,1.0,-3.4853811264038086,0.9518541097640992,2.53352689743042,0.1630565822124481,0.9021205902099608,0.9021205902099608,0.0,252.84375,229.0,49101.1484375,0.0,3918.96826171875,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947912096977234,1.0,0.0,0.0,3.658838033676148,3.6588621139526367,8.932636319514131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84619140625,0.0,1542.69921875,2229.926025390625,0.0,4255.9091796875,0.907216250896454,1.0,0.0,3.0,1.0,0.0
12241800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885392904281616,0.4106311202049255,0.3747226893901825,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778017163276672,0.5742202997207642,0.5480789542198181,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715409874916076,0.7660031914710999,0.5363514423370361,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011083602905,0.3754593431949615,0.3612750172615051,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640931129456,0.2340119630098343,1.0817866325378418,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854791641235352,0.3662655055522918,0.3662655055522918,1.0,1.0,-3.4853811264038086,0.9518541097640992,2.53352689743042,0.1630565822124481,0.9021205902099608,0.9021205902099608,0.0,252.84375,229.0,49101.1484375,0.0,3918.96826171875,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947912096977234,1.0,0.0,0.0,3.658838033676148,3.6588621139526367,8.932636319514131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84619140625,0.0,1542.69921875,2229.926025390625,0.0,4255.9091796875,0.907216250896454,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951624989509583,0.4084806740283966,0.3726412951946258,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854324221611023,0.5717182755470276,0.5455941557884216,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.981246829032898,0.7679774761199951,0.5376257300376892,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722812294960022,0.3745632469654083,0.3602429032325744,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621424555778503,0.2335417568683624,1.0786007642745972,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.67900550365448,0.3658001124858856,0.3658001124858856,1.0,1.0,-3.476357936859131,0.9475290179252625,2.528828859329224,0.160762146115303,0.8982427716255188,0.8982427716255188,0.0,242.3314514160156,217.0,50153.609375,0.0,3833.89501953125,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653606414794922,3.653630495071411,8.907109645406308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.658203125,0.0,1538.36474609375,2229.926025390625,0.0,4300.0,0.9061763882637024,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951624989509583,0.4084806740283966,0.3726412951946258,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854324221611023,0.5717182755470276,0.5455941557884216,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.981246829032898,0.7679774761199951,0.5376257300376892,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722812294960022,0.3745632469654083,0.3602429032325744,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621424555778503,0.2335417568683624,1.0786007642745972,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.67900550365448,0.3658001124858856,0.3658001124858856,1.0,1.0,-3.476357936859131,0.9475290179252625,2.528828859329224,0.160762146115303,0.8982427716255188,0.8982427716255188,0.0,242.3314514160156,217.0,50153.609375,0.0,3833.89501953125,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653606414794922,3.653630495071411,8.907109645406308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.658203125,0.0,1538.36474609375,2229.926025390625,0.0,4300.0,0.9061763882637024,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016842007637024,0.4077569842338562,0.3712322115898132,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928134441375732,0.5705741047859192,0.5437533855438232,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895748496055604,0.7709378004074097,0.538962185382843,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789417505264282,0.3743685483932495,0.359426349401474,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678770184516907,0.2334445267915725,1.075640082359314,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735304594039917,0.3654277920722961,0.3654277920722961,1.0,1.0,-3.469500541687012,0.944193422794342,2.5253071784973145,0.1587338596582412,0.8992388248443604,0.8992388248443604,0.0,233.215560913086,217.0,48972.3046875,0.0,3762.871826171875,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956823587417604,1.0,0.0,0.0,3.6511809825897217,3.651204824447632,8.895287351151637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.892578125,0.0,1534.96630859375,2229.926025390625,0.0,4263.47900390625,0.9056031107902528,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037848472595215,0.4077096879482269,0.3710699081420898,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951416015625,0.5704271793365479,0.5434831380844116,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919445514678956,0.7718329429626465,0.5394885540008545,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810350060462952,0.374426782131195,0.3593524098396301,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696944236755371,0.2335018813610077,1.0753045082092283,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722124218940735,0.3653347194194793,0.3653347194194793,1.0,1.0,-3.469119071960449,0.9437875747680664,2.525331497192383,0.1583733856678009,0.8992921710014343,0.8992921710014343,0.0,230.7130584716797,205.0,48940.43359375,0.0,3747.112060546875,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.1559753417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99478942155838,1.0,0.0,0.0,3.650988340377808,3.651012420654297,8.894349434740434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.7333984375,0.0,1534.6534423828125,2229.926025390625,0.0,4255.8935546875,0.9055439829826356,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094009757041931,0.4078562259674072,0.3707881569862366,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.90143883228302,0.5703355669975281,0.5429556965827942,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979153275489808,0.7744123935699463,0.5409079790115356,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.786716103553772,0.3747813701629638,0.3592886328697204,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746677756309509,0.2338039278984069,1.0749337673187256,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689985394477844,0.3651020228862762,0.3651020228862762,1.0,1.0,-3.469324111938477,0.9431456923484802,2.526178359985352,0.1575798988342285,0.9013855457305908,0.9013855457305908,0.0,224.33946228027344,205.0,47921.37890625,0.0,3709.873291015625,1.0,280.298828125,283.4168395996094,292.0248413085937,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865428805351256,1.0,0.0,0.0,3.652231931686402,3.65225601196289,8.900409511625185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.931640625,0.0,1535.242431640625,2229.926025390625,0.0,4185.33203125,0.9057854413986206,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141979575157166,0.4081953465938568,0.3708693385124206,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.907050848007202,0.5704711675643921,0.5428292751312256,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776217460632324,0.5359997749328613,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917683720588684,0.3753262162208557,0.3595467805862427,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791636347770691,0.2342674285173416,1.0758023262023926,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655493378639221,0.3649598956108093,0.3649598956108093,1.0,1.0,-3.464364767074585,0.941082000732422,2.523282766342163,0.156980887055397,0.9029179215431212,0.9029179215431212,0.0,218.9868621826172,193.0,47764.09375,0.0,3666.45751953125,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982463002204895,1.0,0.0,0.0,3.655656337738037,3.6556804180145264,8.917107834349736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1328125,0.0,1538.420166015625,2229.926025390625,0.0,4150.095703125,0.906462013721466,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.82206791639328,0.407236099243164,0.37015101313591,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174526929855348,0.5692195296287537,0.541783332824707,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850050926208496,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006593585014343,0.375393807888031,0.3595924079418182,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146725654602,0.2345898151397705,1.076557755470276,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.65768963098526,0.3646756708621979,0.3646756708621979,1.0,1.0,-3.443037271499634,0.933362603187561,2.5096747875213623,0.153961956501007,0.901271402835846,0.901271402835846,0.0,209.17501831054688,181.0,48725.28515625,0.0,3556.71240234375,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533569335937,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925744533538818,1.0,0.0,0.0,3.656949758529663,3.656973838806152,8.923418590711663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78515625,0.0,1540.809814453125,2229.926025390625,0.0,4237.03076171875,0.906811535358429,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.82206791639328,0.407236099243164,0.37015101313591,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174526929855348,0.5692195296287537,0.541783332824707,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850050926208496,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006593585014343,0.375393807888031,0.3595924079418182,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146725654602,0.2345898151397705,1.076557755470276,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.65768963098526,0.3646756708621979,0.3646756708621979,1.0,1.0,-3.443037271499634,0.933362603187561,2.5096747875213623,0.153961956501007,0.901271402835846,0.901271402835846,0.0,209.17501831054688,181.0,48725.28515625,0.0,3556.71240234375,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533569335937,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925744533538818,1.0,0.0,0.0,3.656949758529663,3.656973838806152,8.923418590711663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78515625,0.0,1540.809814453125,2229.926025390625,0.0,4237.03076171875,0.906811535358429,1.0,0.0,3.0,1.0,0.0
