time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416190505027771,0.3192736804485321,0.2929742038249969,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312986493110657,0.4549855291843414,0.4362837970256805,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921210765838623,0.5603151321411133,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441503405570984,0.3230228722095489,0.311880350112915,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206744313240051,0.1838731318712234,0.8567630052566528,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.597515344619751,0.3674440085887909,0.3674440085887909,1.0,1.0,-2.951547622680664,0.7807726860046387,2.1707749366760254,0.1137262657284736,0.8974924683570862,0.8974924683570862,0.0,210.62745666503903,202.0,37981.30859375,0.0,2524.888916015625,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352223873138428,1.0,0.0,0.0,3.646238327026367,3.646262168884277,8.87122041604016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44970703125,0.0,1529.6162109375,2229.926025390625,0.0,3728.914794921875,0.9044776558876038,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399848103523254,0.3167251050472259,0.2903673946857452,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509385108948,0.4515008628368377,0.4326936900615692,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911717534065247,0.559262752532959,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428283095359802,0.3207846879959106,0.3095403611660003,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187047958374023,0.1817975342273712,0.8467428088188171,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941148996353149,0.36812224984169,0.36812224984169,1.0,1.0,-2.927960157394409,0.7747842073440552,2.153176069259644,0.1129620373249054,0.8992223143577576,0.8992223143577576,0.0,209.1387481689453,205.0,36673.25,0.0,2474.0458984375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212913513183594,1.0,0.0,0.0,3.6464552879333496,3.646479368209839,8.872277135196782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.76513671875,0.0,1529.0374755859375,2229.926025390625,0.0,3601.07080078125,0.9044758677482604,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399848103523254,0.3167251050472259,0.2903673946857452,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509385108948,0.4515008628368377,0.4326936900615692,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911717534065247,0.559262752532959,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428283095359802,0.3207846879959106,0.3095403611660003,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187047958374023,0.1817975342273712,0.8467428088188171,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941148996353149,0.36812224984169,0.36812224984169,1.0,1.0,-2.927960157394409,0.7747842073440552,2.153176069259644,0.1129620373249054,0.8992223143577576,0.8992223143577576,0.0,209.1387481689453,205.0,36673.25,0.0,2474.0458984375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212913513183594,1.0,0.0,0.0,3.6464552879333496,3.646479368209839,8.872277135196782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.76513671875,0.0,1529.0374755859375,2229.926025390625,0.0,3601.07080078125,0.9044758677482604,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391725778579712,0.3158271610736847,0.2894444167613983,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287234902381897,0.4501368105411529,0.4312849938869476,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911083936691284,0.5594529509544373,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420835494995117,0.3199463784694671,0.3086574077606201,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176654696464539,0.1809544563293457,0.8426613211631775,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930083990097046,0.3684613704681396,0.3684613704681396,1.0,1.0,-2.919415235519409,0.7728524208068848,2.1465628147125244,0.1129779815673828,0.901606261730194,0.901606261730194,0.0,208.91748046875,205.0,35672.75,0.0,2457.376220703125,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096030592918396,1.0,0.0,0.0,3.649014711380005,3.649038553237915,8.884735507308505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.55126953125,0.0,1531.1153564453125,2229.926025390625,0.0,3492.919677734375,0.9050158262252808,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384757399559021,0.3151156902313232,0.2887772023677826,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278605341911316,0.4489753544330597,0.4301514625549316,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912141919136047,0.5598574280738831,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414056658744812,0.3192624151706695,0.3079808354377746,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167073249816895,0.1802348345518112,0.8392872214317322,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922503471374512,0.3688777983188629,0.3688777983188629,1.0,1.0,-2.912865161895752,0.7717692255973816,2.1410958766937256,0.1134038642048835,0.9034929275512696,0.9034929275512696,0.0,208.891357421875,208.0,35502.1015625,0.0,2445.362548828125,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028189778327942,1.0,0.0,0.0,3.6538805961608887,3.653904438018799,8.908446602617914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.77490234375,0.0,1535.873046875,2229.926025390625,0.0,3429.84716796875,0.9060121178627014,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356076836585999,0.3122908771038055,0.2867327928543091,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247114419937134,0.4453399181365967,0.4272260665893554,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882637619972229,0.56291264295578,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387800812721252,0.316918671131134,0.3061610460281372,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136919856071472,0.1782440394163131,0.8315922617912292,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913246870040894,0.369710624217987,0.369710624217987,1.0,1.0,-2.899132251739502,0.7693954110145569,2.12973690032959,0.1143266335129737,0.9022390842437744,0.9022390842437744,0.0,210.06089782714844,196.0,36282.50390625,0.0,2426.361572265625,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142733216285706,1.0,0.0,0.0,3.657647132873535,3.657671213150024,8.926822374633048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.220703125,0.0,1541.110595703125,2229.926025390625,0.0,3536.218505859375,0.9069218039512634,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356076836585999,0.3122908771038055,0.2867327928543091,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247114419937134,0.4453399181365967,0.4272260665893554,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882637619972229,0.56291264295578,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387800812721252,0.316918671131134,0.3061610460281372,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136919856071472,0.1782440394163131,0.8315922617912292,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913246870040894,0.369710624217987,0.369710624217987,1.0,1.0,-2.899132251739502,0.7693954110145569,2.12973690032959,0.1143266335129737,0.9022390842437744,0.9022390842437744,0.0,210.06089782714844,196.0,36282.50390625,0.0,2426.361572265625,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142733216285706,1.0,0.0,0.0,3.657647132873535,3.657671213150024,8.926822374633048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.220703125,0.0,1541.110595703125,2229.926025390625,0.0,3536.218505859375,0.9069218039512634,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.734140157699585,0.3087131381034851,0.2837095260620117,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234309554100037,0.4409820735454559,0.4233424663543701,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833435773849487,0.5605878829956055,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377315759658813,0.3139269649982452,0.3035066425800323,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119498014450073,0.1758485585451126,0.8213435411453247,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349007606506,0.3704509437084198,0.3704509437084198,1.0,1.0,-2.8725485801696777,0.7624588012695312,2.1100897789001465,0.113719917833805,0.8983426690101624,0.8983426690101624,0.0,207.79405212402344,196.0,37035.2109375,0.0,2367.76806640625,1.0,280.9623107910156,283.3907775878906,290.80401611328125,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292672872543336,1.0,0.0,0.0,3.653542995452881,3.65356707572937,8.906801554076083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.20556640625,0.0,1538.157958984375,2229.926025390625,0.0,3674.423095703125,0.9061395525932312,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.734035849571228,0.3082502484321594,0.2832764387130737,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233715295791626,0.4404126107692718,0.4227928519248962,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827424645423889,0.5599897503852844,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376843690872192,0.3135289251804352,0.303120344877243,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117933988571167,0.1755284070968628,0.8198657035827637,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856359004974365,0.3705434501171112,0.3705434501171112,1.0,1.0,-2.8684091567993164,0.7613173723220825,2.1070916652679443,0.11353250592947,0.8979579210281372,0.8979579210281372,0.0,207.3112030029297,184.0,37001.28515625,0.0,2358.093017578125,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36156.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298769235610962,1.0,0.0,0.0,3.6526341438293457,3.652658224105835,8.902370041141694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.70458984375,0.0,1537.276611328125,2229.926025390625,0.0,3680.012939453125,0.90595281124115,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350654602050781,0.3052602708339691,0.2800436019897461,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248263001441956,0.4363693594932556,0.4184427857398987,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802348375320435,0.5510931015014648,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390038967132568,0.3107175827026367,0.3000243306159973,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119375228881836,0.1731114685535431,0.8073856830596924,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771858096122742,0.3713491261005401,0.3713491261005401,1.0,1.0,-2.8298821449279785,0.7505216002464294,2.0793604850769043,0.1114995777606964,0.8984324932098389,0.8984324932098389,0.0,201.0347595214844,187.0,35580.1953125,0.0,2260.588623046875,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150490164756776,1.0,0.0,0.0,3.649039268493652,3.6490633487701416,8.884855446922302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00634765625,0.0,1532.6873779296875,2229.926025390625,0.0,3543.399169921875,0.9051218032836914,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350654602050781,0.3052602708339691,0.2800436019897461,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248263001441956,0.4363693594932556,0.4184427857398987,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802348375320435,0.5510931015014648,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390038967132568,0.3107175827026367,0.3000243306159973,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119375228881836,0.1731114685535431,0.8073856830596924,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771858096122742,0.3713491261005401,0.3713491261005401,1.0,1.0,-2.8298821449279785,0.7505216002464294,2.0793604850769043,0.1114995777606964,0.8984324932098389,0.8984324932098389,0.0,201.0347595214844,187.0,35580.1953125,0.0,2260.588623046875,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150490164756776,1.0,0.0,0.0,3.649039268493652,3.6490633487701416,8.884855446922302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00634765625,0.0,1532.6873779296875,2229.926025390625,0.0,3543.399169921875,0.9051218032836914,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355708479881287,0.303404688835144,0.2780855000019073,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253237009048462,0.4334783852100372,0.4153992533683777,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808680176734924,0.5460247993469238,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395090460777283,0.3087764382362366,0.2979179322719574,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114614009857178,0.1713060140609741,0.7981800436973572,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722590684890747,0.3721547722816467,0.3721547722816467,1.0,1.0,-2.804166316986084,0.7439743280410767,2.060192108154297,0.110643595457077,0.901277720928192,0.901277720928192,0.0,197.3573455810547,190.0,34239.1015625,0.0,2199.232421875,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938644528388977,1.0,0.0,0.0,3.651695966720581,3.6517200469970703,8.897797556528531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.50927734375,0.0,1534.4029541015625,2229.926025390625,0.0,3346.327880859375,0.9056099057197572,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355708479881287,0.303404688835144,0.2780855000019073,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253237009048462,0.4334783852100372,0.4153992533683777,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808680176734924,0.5460247993469238,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395090460777283,0.3087764382362366,0.2979179322719574,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114614009857178,0.1713060140609741,0.7981800436973572,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722590684890747,0.3721547722816467,0.3721547722816467,1.0,1.0,-2.804166316986084,0.7439743280410767,2.060192108154297,0.110643595457077,0.901277720928192,0.901277720928192,0.0,197.3573455810547,190.0,34239.1015625,0.0,2199.232421875,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938644528388977,1.0,0.0,0.0,3.651695966720581,3.6517200469970703,8.897797556528531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.50927734375,0.0,1534.4029541015625,2229.926025390625,0.0,3346.327880859375,0.9056099057197572,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352301478385925,0.3021575212478637,0.2771870493888855,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.824904203414917,0.4317702651023865,0.4140002429485321,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804032206535339,0.5450764894485474,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391816973686218,0.3076274693012237,0.2969781756401062,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107456684112549,0.1703371703624725,0.7941473722457886,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706131458282471,0.3725576102733612,0.3725576102733612,1.0,1.0,-2.7942895889282227,0.7416812777519226,2.0526084899902344,0.1106418520212173,0.8997926712036133,0.8997926712036133,0.0,196.4918670654297,190.0,34997.4765625,0.0,2178.522705078125,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993878960609436,1.0,0.0,0.0,3.652132987976074,3.652157068252564,8.899926910999056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.18359375,0.0,1535.43212890625,2229.926025390625,0.0,3397.8779296875,0.9057023525238036,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339459657669067,0.3004616498947143,0.2758350670337677,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.823563277721405,0.4296249449253082,0.4121578633785248,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787599802017212,0.5454956889152527,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380290031433105,0.3061456084251404,0.2957191467285156,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092617511749268,0.1691655665636062,0.7893196940422058,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.569283127784729,0.3731139898300171,0.3731139898300171,1.0,1.0,-2.7836408615112305,0.739485502243042,2.0441553592681885,0.1109267175197601,0.8986070156097412,0.8986070156097412,0.0,196.3314666748047,193.0,34982.6328125,0.0,2159.9970703125,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.95703125,293.1499938964844,293.1499938964844,281.54998779296875,36067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033183455467224,1.0,0.0,0.0,3.650091648101807,3.650115728378296,8.889981018000981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69677734375,0.0,1533.7789306640625,2229.926025390625,0.0,3434.496337890625,0.9053305983543396,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309756875038147,0.297928512096405,0.2733457386493683,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203098177909851,0.4260929226875305,0.4086319804191589,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758583664894104,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107167243958,0.3037066459655761,0.2932868003845215,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057325601577759,0.1671061366796493,0.779818058013916,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.56742262840271,0.3742267787456512,0.3742267787456512,1.0,1.0,-2.7647478580474854,0.7359297275543213,2.028818130493164,0.1116889640688896,0.9008269906044006,0.9008269906044006,0.0,196.84567260742188,196.0,33824.5234375,0.0,2131.18115234375,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893895149230957,1.0,0.0,0.0,3.65146803855896,3.651492118835449,8.89668683612399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.703125,0.0,1534.36572265625,2229.926025390625,0.0,3304.498046875,0.9055768251419068,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309756875038147,0.297928512096405,0.2733457386493683,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203098177909851,0.4260929226875305,0.4086319804191589,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758583664894104,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107167243958,0.3037066459655761,0.2932868003845215,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057325601577759,0.1671061366796493,0.779818058013916,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.56742262840271,0.3742267787456512,0.3742267787456512,1.0,1.0,-2.7647478580474854,0.7359297275543213,2.028818130493164,0.1116889640688896,0.9008269906044006,0.9008269906044006,0.0,196.84567260742188,196.0,33824.5234375,0.0,2131.18115234375,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893895149230957,1.0,0.0,0.0,3.65146803855896,3.651492118835449,8.89668683612399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.703125,0.0,1534.36572265625,2229.926025390625,0.0,3304.498046875,0.9055768251419068,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273630499839783,0.2946992516517639,0.2708580791950226,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162856698036194,0.4219018220901489,0.4051043391227722,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704844117164612,0.5515388250350952,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317709922790527,0.3008015155792236,0.2908729910850525,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015563607215881,0.1647879630327224,0.7705069184303284,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.566361665725708,0.3753395676612854,0.3753395676612854,1.0,1.0,-2.74800992012024,0.7330577373504639,2.0149521827697754,0.1127648204565048,0.8977335095405579,0.8977335095405579,0.0,198.3030242919922,184.0,34573.2421875,0.0,2110.59375,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004723429679871,1.0,0.0,0.0,3.6484341621398926,3.648458242416382,8.881909252522746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01123046875,0.0,1532.22314453125,2229.926025390625,0.0,3407.987060546875,0.904985785484314,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273630499839783,0.2946992516517639,0.2708580791950226,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162856698036194,0.4219018220901489,0.4051043391227722,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704844117164612,0.5515388250350952,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317709922790527,0.3008015155792236,0.2908729910850525,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015563607215881,0.1647879630327224,0.7705069184303284,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.566361665725708,0.3753395676612854,0.3753395676612854,1.0,1.0,-2.74800992012024,0.7330577373504639,2.0149521827697754,0.1127648204565048,0.8977335095405579,0.8977335095405579,0.0,198.3030242919922,184.0,34573.2421875,0.0,2110.59375,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004723429679871,1.0,0.0,0.0,3.6484341621398926,3.648458242416382,8.881909252522746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01123046875,0.0,1532.22314453125,2229.926025390625,0.0,3407.987060546875,0.904985785484314,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265940308570862,0.29197958111763,0.2680681943893432,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155741095542908,0.4181200563907623,0.401205837726593,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659514784812927,0.5477311611175537,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311895489692688,0.298168271780014,0.2881207466125488,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999334454536438,0.1625507175922393,0.7596200704574585,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606655478477478,0.376268595457077,0.376268595457077,1.0,1.0,-2.71901798248291,0.7255377173423767,1.9934803247451784,0.1120265871286392,0.89942866563797,0.89942866563797,0.0,195.22674560546875,172.0,33291.72265625,0.0,2049.410400390625,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863441348075867,1.0,0.0,0.0,3.6481406688690186,3.648164749145508,8.880480777406774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88818359375,0.0,1531.014404296875,2229.926025390625,0.0,3276.00244140625,0.9048627018928528,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265940308570862,0.29197958111763,0.2680681943893432,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155741095542908,0.4181200563907623,0.401205837726593,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659514784812927,0.5477311611175537,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311895489692688,0.298168271780014,0.2881207466125488,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999334454536438,0.1625507175922393,0.7596200704574585,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606655478477478,0.376268595457077,0.376268595457077,1.0,1.0,-2.71901798248291,0.7255377173423767,1.9934803247451784,0.1120265871286392,0.89942866563797,0.89942866563797,0.0,195.22674560546875,172.0,33291.72265625,0.0,2049.410400390625,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863441348075867,1.0,0.0,0.0,3.6481406688690186,3.648164749145508,8.880480777406774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88818359375,0.0,1531.014404296875,2229.926025390625,0.0,3276.00244140625,0.9048627018928528,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292940616607666,0.2902118861675262,0.2661058008670807,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185928463935852,0.4152760803699493,0.3981283605098724,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653168678283691,0.5372228622436523,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338502407073975,0.2962367534637451,0.2859415709972381,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014646291732788,0.160795658826828,0.7501966953277588,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074601173401,0.3771976232528686,0.3771976232528686,1.0,1.0,-2.6863927841186523,0.7167220115661621,1.96967089176178,0.1106752455234527,0.90355384349823,0.90355384349823,0.0,188.4914093017578,175.0,32059.294921875,0.0,1966.8848876953125,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665325045585632,1.0,0.0,0.0,3.6550586223602295,3.655082702636719,8.914192335396365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8701171875,0.0,1537.2962646484375,2229.926025390625,0.0,3090.282470703125,0.9062844514846802,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292940616607666,0.2902118861675262,0.2661058008670807,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185928463935852,0.4152760803699493,0.3981283605098724,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653168678283691,0.5372228622436523,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338502407073975,0.2962367534637451,0.2859415709972381,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014646291732788,0.160795658826828,0.7501966953277588,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074601173401,0.3771976232528686,0.3771976232528686,1.0,1.0,-2.6863927841186523,0.7167220115661621,1.96967089176178,0.1106752455234527,0.90355384349823,0.90355384349823,0.0,188.4914093017578,175.0,32059.294921875,0.0,1966.8848876953125,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665325045585632,1.0,0.0,0.0,3.6550586223602295,3.655082702636719,8.914192335396365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8701171875,0.0,1537.2962646484375,2229.926025390625,0.0,3090.282470703125,0.9062844514846802,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299038767814636,0.2890031635761261,0.2651956677436828,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192418217658997,0.4135770201683044,0.3966900706291199,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649965524673462,0.533935010433197,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344490885734558,0.2950739562511444,0.2849432826042175,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015945076942444,0.1598547250032425,0.7460423707962036,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498684644699097,0.3776621520519256,0.3776621520519256,1.0,1.0,-2.6734204292297363,0.7134395241737366,1.959980845451355,0.1102726384997367,0.9025341272354126,0.9025341272354126,0.0,186.3089294433593,175.0,32678.833984375,0.0,1936.81787109375,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730130195617676,1.0,0.0,0.0,3.657662868499756,3.657686948776245,8.926899681682698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.435546875,0.0,1540.7384033203125,2229.926025390625,0.0,3151.072265625,0.9068590998649596,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292822003364563,0.2873272001743316,0.2638373672962188,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186323046684265,0.4114278554916382,0.3948156237602234,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635704517364502,0.5326712131500244,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339393496513367,0.2935649752616882,0.2836304306983948,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006646752357483,0.1587049216032028,0.741165816783905,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477133989334106,0.3782922029495239,0.3782922029495239,1.0,1.0,-2.6605799198150635,0.7105621099472046,1.9500179290771484,0.1103469207882881,0.9017788171768188,0.9017788171768188,0.0,185.2031707763672,178.0,32608.060546875,0.0,1912.079833984375,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773871660232544,1.0,0.0,0.0,3.657685279846192,3.6577093601226807,8.9270093894811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.40380859375,0.0,1541.4066162109375,2229.926025390625,0.0,3192.08935546875,0.9069511294364928,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278700470924377,0.2852939367294311,0.2621730864048004,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171841502189636,0.4088803231716156,0.3925904631614685,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610907196998596,0.532649576663971,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326851487159729,0.2917470932006836,0.2820510566234588,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989494323730469,0.1573357135057449,0.7354521155357361,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458710193634033,0.3789561092853546,0.3789561092853546,1.0,1.0,-2.6471171379089355,0.7075653076171875,1.9395517110824585,0.110441006720066,0.8990592360496521,0.8990592360496521,0.0,184.72720336914065,178.0,33350.33203125,0.0,1889.440673828125,1.0,281.2962341308594,283.49481201171875,290.5811767578125,292.8209228515625,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880797028541565,1.0,0.0,0.0,3.655551195144653,3.655575275421143,8.916595106711611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.01513671875,0.0,1540.056640625,2229.926025390625,0.0,3292.24462890625,0.9065306782722472,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259604930877686,0.2832731604576111,0.2604338526725769,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152022361755371,0.4063771367073059,0.3903225660324096,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580114245414734,0.5336361527442932,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309620976448059,0.2899352610111236,0.2804230451583862,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967652797698975,0.1559673249721527,0.7296614646911621,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444777011871338,0.3795523047447204,0.3795523047447204,1.0,1.0,-2.634573459625244,0.7047051787376404,1.9298683404922483,0.1104585453867912,0.8970180153846741,0.8970180153846741,0.0,184.811767578125,181.0,33296.7265625,0.0,1870.88720703125,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926396369934082,1.0,0.0,0.0,3.651000261306762,3.651024341583252,8.894407983461861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.97509765625,0.0,1535.7926025390625,2229.926025390625,0.0,3334.88427734375,0.905618131160736,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220945954322815,0.2801757454872131,0.2573643624782562,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.4021789729595184,0.3860863149166107,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525283932685852,0.5364857316017151,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704839706421,0.286844253540039,0.2773275375366211,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919231176376343,0.1534358710050583,0.7179885506629944,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.3808124363422394,0.3808124363422394,1.0,1.0,-2.611466646194458,0.6997938752174377,1.911672592163086,0.1107767894864082,0.8972622752189636,0.8972622752189636,0.0,185.51437377929688,184.0,32042.728515625,0.0,1839.51025390625,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762328624725342,1.0,0.0,0.0,3.645873785018921,3.64589786529541,8.869447469805891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71728515625,0.0,1529.4532470703125,2229.926025390625,0.0,3181.26708984375,0.9044426083564758,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220945954322815,0.2801757454872131,0.2573643624782562,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.4021789729595184,0.3860863149166107,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525283932685852,0.5364857316017151,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704839706421,0.286844253540039,0.2773275375366211,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919231176376343,0.1534358710050583,0.7179885506629944,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422813296318054,0.3808124363422394,0.3808124363422394,1.0,1.0,-2.611466646194458,0.6997938752174377,1.911672592163086,0.1107767894864082,0.8972622752189636,0.8972622752189636,0.0,185.51437377929688,184.0,32042.728515625,0.0,1839.51025390625,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762328624725342,1.0,0.0,0.0,3.645873785018921,3.64589786529541,8.869447469805891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71728515625,0.0,1529.4532470703125,2229.926025390625,0.0,3181.26708984375,0.9044426083564758,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189778685569763,0.2779579758644104,0.2553394436836242,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071642518043518,0.3988619744777679,0.3829188346862793,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478606939315796,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784168243408,0.2844193875789642,0.2750149965286255,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875833630561829,0.1513390243053436,0.7085644006729126,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669876098633,0.6284874677658081,0.6284874677658081,0.6000000238418579,1.0,-2.594897747039795,1.2241910696029663,1.3707067966461182,0.6383619904518127,0.8987006545066833,0.8987006545066833,0.0,186.6955718994141,172.0,30218.240234375,0.0,1818.987060546875,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526270389556885,1.0,0.0,0.0,3.646065473556519,3.6460893154144287,8.870379701875208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.85009765625,0.0,1528.771484375,2229.926025390625,0.0,2959.8818359375,0.9043939113616944,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189778685569763,0.2779579758644104,0.2553394436836242,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071642518043518,0.3988619744777679,0.3829188346862793,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478606939315796,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784168243408,0.2844193875789642,0.2750149965286255,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875833630561829,0.1513390243053436,0.7085644006729126,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669876098633,0.6284874677658081,0.6284874677658081,0.6000000238418579,1.0,-2.594897747039795,1.2241910696029663,1.3707067966461182,0.6383619904518127,0.8987006545066833,0.8987006545066833,0.0,186.6955718994141,172.0,30218.240234375,0.0,1818.987060546875,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526270389556885,1.0,0.0,0.0,3.646065473556519,3.6460893154144287,8.870379701875208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.85009765625,0.0,1528.771484375,2229.926025390625,0.0,2959.8818359375,0.9043939113616944,1.0,0.0,3.0,1.0,0.0
