time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668322801589966,0.3737806975841522,0.3364813327789306,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700504541397096,0.3779239654541015,0.3579262793064117,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965618133544922,0.3724907338619232,0.2607269883155823,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975493311882019,0.3052456676959991,0.2896655201911926,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050267100334167,0.2179825007915496,0.984657347202301,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868002533912658,1.0,1.0,0.0,1.0,-2.67658805847168,2.676582336425781,5.749159299739404e-06,2.0621485710144043,0.8592733144760132,0.8592733144760132,0.0,89.78633117675781,91.0,29474.482421875,-0.0,1504.856689453125,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061366677284241,1.0,0.0,0.0,3.494375944137573,3.494398593902588,8.147653147716483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.77099609375,0.0,1371.75244140625,2229.926025390625,0.0,2527.662109375,0.8711199164390564,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668322801589966,0.3737806975841522,0.3364813327789306,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700504541397096,0.3779239654541015,0.3579262793064117,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965618133544922,0.3724907338619232,0.2607269883155823,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975493311882019,0.3052456676959991,0.2896655201911926,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050267100334167,0.2179825007915496,0.984657347202301,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868002533912658,1.0,1.0,0.0,1.0,-2.67658805847168,2.676582336425781,5.749159299739404e-06,2.0621485710144043,0.8592733144760132,0.8592733144760132,0.0,89.78633117675781,91.0,29474.482421875,-0.0,1504.856689453125,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061366677284241,1.0,0.0,0.0,3.494375944137573,3.494398593902588,8.147653147716483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.77099609375,0.0,1371.75244140625,2229.926025390625,0.0,2527.662109375,0.8711199164390564,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745206236839294,0.3750326037406921,0.3374727368354797,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.978515326976776,0.3804217278957367,0.3601340055465698,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737573266029358,0.3742206990718841,0.2618249654769897,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061097502708436,0.3071876466274261,0.2913637459278106,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.812203049659729,0.2192366272211074,0.9896868467330932,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884882271289825,1.0,1.0,0.0,1.0,-2.6898281574249268,2.689822196960449,5.806095032312442e-06,2.072309732437134,0.8597452044487,0.8597452044487,0.0,88.455322265625,109.0,28557.130859375,-0.0,1517.1529541015625,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790327787399292,1.0,0.0,0.0,3.4797306060791016,3.479753017425537,8.079501299107505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40576171875,0.0,1354.4796142578125,2229.926025390625,0.0,2383.34375,0.8676255941390991,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745206236839294,0.3750326037406921,0.3374727368354797,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.978515326976776,0.3804217278957367,0.3601340055465698,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737573266029358,0.3742206990718841,0.2618249654769897,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061097502708436,0.3071876466274261,0.2913637459278106,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.812203049659729,0.2192366272211074,0.9896868467330932,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884882271289825,1.0,1.0,0.0,1.0,-2.6898281574249268,2.689822196960449,5.806095032312442e-06,2.072309732437134,0.8597452044487,0.8597452044487,0.0,88.455322265625,109.0,28557.130859375,-0.0,1517.1529541015625,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790327787399292,1.0,0.0,0.0,3.4797306060791016,3.479753017425537,8.079501299107505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40576171875,0.0,1354.4796142578125,2229.926025390625,0.0,2383.34375,0.8676255941390991,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667232036590576,0.3756974637508392,0.3381049036979675,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714741110801696,0.3817293643951416,0.3614112138748169,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661424160003662,0.3751420080661773,0.2624980211257934,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988363742828369,0.3082048892974853,0.2923782765865326,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059220314025879,0.2198996841907501,0.9929697513580322,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915073215961456,1.0,1.0,0.0,1.0,-2.698093891143799,2.6980881690979004,5.841887286806013e-06,2.0787031650543213,0.8614957332611084,0.8614957332611084,0.0,90.98888397216795,109.0,27790.681640625,-0.0,1540.3553466796875,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.71551513671875,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780661404132843,1.0,0.0,0.0,3.4768757820129395,3.476898193359375,8.066249392868485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.5732421875,0.0,1350.2896728515625,2229.926025390625,0.0,2296.080810546875,0.8668952584266663,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.95429265499115,0.3764479756355285,0.3389168083667755,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599175453186036,0.3831158876419067,0.3628504872322082,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538955688476562,0.3761470913887024,0.2632984220981598,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.887890100479126,0.309285432100296,0.2935325503349304,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961010932922363,0.220609039068222,0.9967963695526124,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955991208553314,1.0,1.0,0.0,1.0,-2.707744836807251,2.7077391147613525,5.883820904273307e-06,2.086170196533203,0.862846314907074,0.862846314907074,0.0,94.88443756103516,127.0,27702.91796875,-0.0,1571.9443359375,1.0,282.1402587890625,284.0404052734375,291.00152587890625,292.7755432128906,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765141725540161,1.0,0.0,0.0,3.4776713848114014,3.477693796157837,8.069941941357683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.79931640625,0.0,1349.9984130859375,2229.926025390625,0.0,2258.89990234375,0.8669114112854004,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206311702728271,0.378093272447586,0.3407039940357208,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277281165122986,0.3860304653644562,0.3659316301345825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207015633583068,0.3783015310764313,0.2650443315505981,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610488772392273,0.3115531504154205,0.2960226535797119,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717388272285461,0.2220922857522964,1.0051977634429932,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060267448425293,1.0,1.0,0.0,1.0,-2.7287793159484863,2.728773355484009,5.975774001854006e-06,2.102463483810425,0.8689204454421997,0.8689204454421997,0.0,105.89319610595705,145.0,27012.333984375,-0.0,1653.2568359375,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640419006347656,1.0,0.0,0.0,3.488768577575684,3.488790988922119,8.121525638671301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53125,0.0,1358.7852783203125,2229.926025390625,0.0,2148.116943359375,0.8691091537475586,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206311702728271,0.378093272447586,0.3407039940357208,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277281165122986,0.3860304653644562,0.3659316301345825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207015633583068,0.3783015310764313,0.2650443315505981,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610488772392273,0.3115531504154205,0.2960226535797119,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717388272285461,0.2220922857522964,1.0051977634429932,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060267448425293,1.0,1.0,0.0,1.0,-2.7287793159484863,2.728773355484009,5.975774001854006e-06,2.102463483810425,0.8689204454421997,0.8689204454421997,0.0,105.89319610595705,145.0,27012.333984375,-0.0,1653.2568359375,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640419006347656,1.0,0.0,0.0,3.488768577575684,3.488790988922119,8.121525638671301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53125,0.0,1358.7852783203125,2229.926025390625,0.0,2148.116943359375,0.8691091537475586,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889502763748169,0.3800667524337768,0.3428753316402435,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828252792358,0.3892279863357544,0.3693794012069702,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899500966072083,0.3807550370693207,0.2670721113681793,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357535004615784,0.3140459358692169,0.2988248169422149,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485464811325073,0.223728597164154,1.0147597789764404,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184560418128967,1.0,1.0,0.0,1.0,-2.7528250217437744,2.7528188228607178,6.081797891965834e-06,2.12110447883606,0.8780761957168579,0.8780761957168579,0.0,119.67644500732422,163.0,26418.9453125,-0.0,1753.3173828125,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532880902290344,1.0,0.0,0.0,3.5133755207061768,3.5133981704711914,8.236495432356605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2958984375,0.0,1381.525146484375,2229.926025390625,0.0,2053.96484375,0.874315083026886,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889502763748169,0.3800667524337768,0.3428753316402435,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828252792358,0.3892279863357544,0.3693794012069702,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899500966072083,0.3807550370693207,0.2670721113681793,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357535004615784,0.3140459358692169,0.2988248169422149,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485464811325073,0.223728597164154,1.0147597789764404,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184560418128967,1.0,1.0,0.0,1.0,-2.7528250217437744,2.7528188228607178,6.081797891965834e-06,2.12110447883606,0.8780761957168579,0.8780761957168579,0.0,119.67644500732422,163.0,26418.9453125,-0.0,1753.3173828125,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532880902290344,1.0,0.0,0.0,3.5133755207061768,3.5133981704711914,8.236495432356605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2958984375,0.0,1381.525146484375,2229.926025390625,0.0,2053.96484375,0.874315083026886,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635244965553284,0.3822965919971466,0.3453554809093475,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709529638290405,0.3926563858985901,0.3731210827827453,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.864286482334137,0.3834482133388519,0.269324243068695,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139029741287231,0.3167246878147125,0.301876425743103,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290631532669067,0.2254922986030578,1.0252323150634766,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925992012024,2.7792537212371826,6.199469225975918e-06,2.1416146755218506,0.8901405334472656,0.8901405334472656,0.0,135.21275329589844,181.0,25839.400390625,-0.0,1867.082275390625,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437583804130554,1.0,0.0,0.0,3.5504963397979736,3.5505192279815674,8.41146061247855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95458984375,0.0,1417.8907470703125,2229.926025390625,0.0,1971.7005615234373,0.8803438544273376,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635244965553284,0.3822965919971466,0.3453554809093475,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709529638290405,0.3926563858985901,0.3731210827827453,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.864286482334137,0.3834482133388519,0.269324243068695,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139029741287231,0.3167246878147125,0.301876425743103,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290631532669067,0.2254922986030578,1.0252323150634766,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925992012024,2.7792537212371826,6.199469225975918e-06,2.1416146755218506,0.8901405334472656,0.8901405334472656,0.0,135.21275329589844,181.0,25839.400390625,-0.0,1867.082275390625,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437583804130554,1.0,0.0,0.0,3.5504963397979736,3.5505192279815674,8.41146061247855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95458984375,0.0,1417.8907470703125,2229.926025390625,0.0,1971.7005615234373,0.8803438544273376,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413181900978088,0.3839734494686126,0.3476386070251465,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778207778931,0.3957417607307434,0.3767837584018707,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424025177955627,0.3857308626174927,0.271489143371582,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929590344429016,0.3191124498844147,0.3048683702945709,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114272713661194,0.2270199209451675,1.0355031490325928,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461599230766296,1.0,1.0,0.0,1.0,-2.8049511909484863,2.8049447536468506,6.315079644991784e-06,2.161625623703003,0.9020690321922302,0.9020690321922302,0.0,152.2043914794922,169.0,25656.77734375,-0.0,1988.6849365234373,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458028793334961,1.0,0.0,0.0,3.575066089630127,3.5750892162323,8.528280091013585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1220703125,0.0,1440.0787353515625,2229.926025390625,0.0,1989.2515869140625,0.8890764713287354,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413181900978088,0.3839734494686126,0.3476386070251465,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778207778931,0.3957417607307434,0.3767837584018707,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424025177955627,0.3857308626174927,0.271489143371582,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929590344429016,0.3191124498844147,0.3048683702945709,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114272713661194,0.2270199209451675,1.0355031490325928,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461599230766296,1.0,1.0,0.0,1.0,-2.8049511909484863,2.8049447536468506,6.315079644991784e-06,2.161625623703003,0.9020690321922302,0.9020690321922302,0.0,152.2043914794922,169.0,25656.77734375,-0.0,1988.6849365234373,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458028793334961,1.0,0.0,0.0,3.575066089630127,3.5750892162323,8.528280091013585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1220703125,0.0,1440.0787353515625,2229.926025390625,0.0,1989.2515869140625,0.8890764713287354,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368145823478699,0.3843129575252533,0.3482887744903564,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449662327766418,0.3969264924526214,0.3782038688659668,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381184935569763,0.3864631950855255,0.2722398340702057,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888147830963135,0.3200003206729889,0.3059879541397095,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076225876808167,0.2275353968143463,1.0390334129333496,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493594408035278,1.0,1.0,0.0,1.0,-2.8139395713806152,2.8139331340789795,6.356007361318916e-06,2.168730974197388,0.9067072868347168,0.9067072868347168,0.0,156.41998291015625,169.0,25867.970703125,-0.0,2023.4305419921875,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.7181091308594,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534188032150269,1.0,0.0,0.0,3.605882167816162,3.605905532836914,8.67593655584642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.03271484375,0.0,1474.6456298828125,2229.926025390625,0.0,2055.10107421875,0.8944229483604431,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349518179893494,0.3843083083629608,0.3484740555286407,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436436653137207,0.3978437185287475,0.3792380094528198,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365288972854614,0.3868943452835083,0.2726761400699615,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874301075935364,0.3206555843353271,0.3067640960216522,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062286138534546,0.227855771780014,1.0411601066589355,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509918928146362,1.0,1.0,0.0,1.0,-2.8194239139556885,2.819417715072632,6.381059847626602e-06,2.1730732917785645,0.9113696813583374,0.9113696813583374,0.0,158.23817443847656,157.0,25858.72265625,-0.0,2041.108642578125,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595807909965515,1.0,0.0,0.0,3.628946542739868,3.628970146179199,8.787279739408405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.68798828125,0.0,1500.4085693359375,2229.926025390625,0.0,2108.897216796875,0.8996554017066956,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352019190788269,0.3829697370529175,0.347642034292221,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452801704406738,0.3986328542232513,0.3802801668643951,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374438881874084,0.3865906894207001,0.2727144062519073,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888997197151184,0.3210625946521759,0.3074056804180145,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861624717712,0.2277473360300064,1.0416873693466189,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.821140766143799,2.821134328842163,6.389274858520366e-06,2.174598217010498,0.9159908294677734,0.9159908294677734,0.0,157.60537719726562,145.0,26387.396484375,-0.0,2040.8653564453125,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814512848854065,1.0,0.0,0.0,3.6658334732055664,3.665857315063477,8.966825930656341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1064453125,0.0,1543.615234375,2229.926025390625,0.0,2303.18017578125,0.9081238508224488,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352019190788269,0.3829697370529175,0.347642034292221,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452801704406738,0.3986328542232513,0.3802801668643951,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374438881874084,0.3865906894207001,0.2727144062519073,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888997197151184,0.3210625946521759,0.3074056804180145,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861624717712,0.2277473360300064,1.0416873693466189,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.821140766143799,2.821134328842163,6.389274858520366e-06,2.174598217010498,0.9159908294677734,0.9159908294677734,0.0,157.60537719726562,145.0,26387.396484375,-0.0,2040.8653564453125,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814512848854065,1.0,0.0,0.0,3.6658334732055664,3.665857315063477,8.966825930656341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1064453125,0.0,1543.615234375,2229.926025390625,0.0,2303.18017578125,0.9081238508224488,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388212323188782,0.3805677592754364,0.3455279767513275,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505953550338745,0.3984616100788116,0.3801482617855072,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418300151824951,0.3852513432502746,0.2718138396739959,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.793937623500824,0.3206092417240143,0.3069905340671539,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711144208908081,0.2268693000078201,1.037750482559204,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218258857727,1.0,1.0,0.0,1.0,-2.81213641166687,2.812130212783813,6.348743681883207e-06,2.1677439212799072,0.9169795513153076,0.9169795513153076,0.0,153.17237854003906,133.0,26825.51953125,-0.0,2004.9066162109373,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980548143386841,1.0,0.0,0.0,3.68974494934082,3.6897690296173096,9.084184853236366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5234375,0.0,1573.1746826171875,2229.926025390625,0.0,2453.654052734375,0.9137190580368042,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388212323188782,0.3805677592754364,0.3455279767513275,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505953550338745,0.3984616100788116,0.3801482617855072,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418300151824951,0.3852513432502746,0.2718138396739959,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.793937623500824,0.3206092417240143,0.3069905340671539,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711144208908081,0.2268693000078201,1.037750482559204,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218258857727,1.0,1.0,0.0,1.0,-2.81213641166687,2.812130212783813,6.348743681883207e-06,2.1677439212799072,0.9169795513153076,0.9169795513153076,0.0,153.17237854003906,133.0,26825.51953125,-0.0,2004.9066162109373,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980548143386841,1.0,0.0,0.0,3.68974494934082,3.6897690296173096,9.084184853236366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5234375,0.0,1573.1746826171875,2229.926025390625,0.0,2453.654052734375,0.9137190580368042,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456357717514038,0.3778113126754761,0.3428718149662018,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041300773621,0.3978351652622223,0.3793836236000061,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494352698326111,0.3834611475467682,0.2704372406005859,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021488189697266,0.3197305798530578,0.3059834837913513,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516916275024,0.2255728095769882,1.031103253364563,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175407409668,2.797169208526612,6.281383321038447e-06,2.156217098236084,0.9148938059806824,0.9148938059806824,0.0,146.11285400390625,121.0,27364.51953125,-0.0,1947.102294921875,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090779185295105,1.0,0.0,0.0,3.7007687091827393,3.7007932662963854,9.138547625298088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.43212890625,0.0,1588.3155517578125,2229.926025390625,0.0,2554.704345703125,0.9164245128631592,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456357717514038,0.3778113126754761,0.3428718149662018,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041300773621,0.3978351652622223,0.3793836236000061,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494352698326111,0.3834611475467682,0.2704372406005859,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021488189697266,0.3197305798530578,0.3059834837913513,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516916275024,0.2255728095769882,1.031103253364563,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175407409668,2.797169208526612,6.281383321038447e-06,2.156217098236084,0.9148938059806824,0.9148938059806824,0.0,146.11285400390625,121.0,27364.51953125,-0.0,1947.102294921875,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090779185295105,1.0,0.0,0.0,3.7007687091827393,3.7007932662963854,9.138547625298088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.43212890625,0.0,1588.3155517578125,2229.926025390625,0.0,2554.704345703125,0.9164245128631592,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.85582035779953,0.3749735355377197,0.3400522768497467,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817928314209,0.3970266282558441,0.3783418536186218,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604561686515808,0.3815194368362427,0.2688756287097931,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132709264755249,0.3186779618263244,0.3047074973583221,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259647846221924,0.2240941673517227,1.0231319665908811,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.77954626083374,2.779540061950684,6.202396889420925e-06,2.1426000595092773,0.9099005460739136,0.9099005460739136,0.0,137.2644805908203,109.0,27939.267578125,-0.0,1877.2222900390625,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180229067802429,1.0,0.0,0.0,3.699293851852417,3.699318408966065,9.13126484647364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.32275390625,0.0,1589.198486328125,2229.926025390625,0.0,2637.262451171875,0.916322648525238,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.85582035779953,0.3749735355377197,0.3400522768497467,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817928314209,0.3970266282558441,0.3783418536186218,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604561686515808,0.3815194368362427,0.2688756287097931,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132709264755249,0.3186779618263244,0.3047074973583221,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259647846221924,0.2240941673517227,1.0231319665908811,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.77954626083374,2.779540061950684,6.202396889420925e-06,2.1426000595092773,0.9099005460739136,0.9099005460739136,0.0,137.2644805908203,109.0,27939.267578125,-0.0,1877.2222900390625,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180229067802429,1.0,0.0,0.0,3.699293851852417,3.699318408966065,9.13126484647364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.32275390625,0.0,1589.198486328125,2229.926025390625,0.0,2637.262451171875,0.916322648525238,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623306155204773,0.3735381960868835,0.3386452198028564,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792006969451904,0.3965821266174316,0.3777851462364197,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674062490463257,0.3805192112922668,0.2680786550045013,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197450041770935,0.3181158006191253,0.3040316104888916,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.731152355670929,0.2233214974403381,1.0189361572265625,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275970101356506,1.0,1.0,0.0,1.0,-2.770374059677124,2.7703678607940674,6.161487362987828e-06,2.135509967803955,0.9057155847549438,0.9057155847549438,0.0,132.357666015625,109.0,28618.6796875,-0.0,1839.7626953125,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249831795692444,1.0,0.0,0.0,3.693920612335205,3.693945169448853,9.104757623390468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.49560546875,0.0,1584.4840087890625,2229.926025390625,0.0,2701.79541015625,0.9152098298072816,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694887757301331,0.3720444142818451,0.3371119201183319,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875138759613037,0.3960757255554199,0.3771173655986786,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750373721122742,0.3794587850570678,0.2671963572502136,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266260027885437,0.3175009191036224,0.3032637536525726,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367941737174988,0.2225061506032943,1.014409422874451,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230035781860352,1.0,1.0,0.0,1.0,-2.760305881500244,2.7602996826171875,6.116743861639407e-06,2.127730131149292,0.9019945859909058,0.9019945859909058,0.0,127.32984161376952,97.0,28560.658203125,-0.0,1800.6004638671875,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826673150062561,1.0,0.0,0.0,3.684969425201416,3.684993743896485,9.06068521544512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.0732421875,0.0,1575.5244140625,2229.926025390625,0.0,2717.498046875,0.9133495092391968,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872035145759583,0.369056224822998,0.3340914249420166,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076367020606996,0.3950232565402984,0.3757663369178772,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937044739723206,0.3773211538791656,0.2654396295547485,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.843153715133667,0.316241592168808,0.3017106354236603,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507043480873108,0.2208602726459503,1.0052645206451416,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675336837769,1.0,1.0,0.0,1.0,-2.7400851249694824,2.740079164505005,6.027360541338567e-06,2.112098693847656,0.8913130760192871,0.8913130760192871,0.0,116.73311614990234,85.0,29226.802734375,-0.0,1720.4327392578125,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360565304756165,1.0,0.0,0.0,3.65732741355896,3.657351732254028,8.925262022785319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.86181640625,0.0,1547.1072998046875,2229.926025390625,0.0,2804.894775390625,0.90741366147995,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872035145759583,0.369056224822998,0.3340914249420166,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076367020606996,0.3950232565402984,0.3757663369178772,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937044739723206,0.3773211538791656,0.2654396295547485,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.843153715133667,0.316241592168808,0.3017106354236603,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507043480873108,0.2208602726459503,1.0052645206451416,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675336837769,1.0,1.0,0.0,1.0,-2.7400851249694824,2.740079164505005,6.027360541338567e-06,2.112098693847656,0.8913130760192871,0.8913130760192871,0.0,116.73311614990234,85.0,29226.802734375,-0.0,1720.4327392578125,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360565304756165,1.0,0.0,0.0,3.65732741355896,3.657351732254028,8.925262022785319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.86181640625,0.0,1547.1072998046875,2229.926025390625,0.0,2804.894775390625,0.90741366147995,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516806602478,0.3678402006626129,0.332045316696167,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397279620170592,0.395270824432373,0.3751207590103149,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226861596107484,0.3766643702983856,0.2642953991889953,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679978847503662,0.316072016954422,0.3007368743419647,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720864415168762,0.2200472950935363,0.9981411695480348,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731611251831,2.725725650787353,5.964014690107433e-06,2.100862503051758,0.8857381939888,0.8857381939888,0.0,104.87376403808594,73.0,27939.2734375,-0.0,1644.0589599609375,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135217428207397,1.0,0.0,0.0,3.628670454025269,3.628694534301758,8.785942782196798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53759765625,0.0,1515.13525390625,2229.926025390625,0.0,2595.662109375,0.901035726070404,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516806602478,0.3678402006626129,0.332045316696167,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397279620170592,0.395270824432373,0.3751207590103149,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226861596107484,0.3766643702983856,0.2642953991889953,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679978847503662,0.316072016954422,0.3007368743419647,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720864415168762,0.2200472950935363,0.9981411695480348,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731611251831,2.725725650787353,5.964014690107433e-06,2.100862503051758,0.8857381939888,0.8857381939888,0.0,104.87376403808594,73.0,27939.2734375,-0.0,1644.0589599609375,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135217428207397,1.0,0.0,0.0,3.628670454025269,3.628694534301758,8.785942782196798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53759765625,0.0,1515.13525390625,2229.926025390625,0.0,2595.662109375,0.901035726070404,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609121680259703,0.3681234121322632,0.3315498530864715,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836376309394836,0.3968091905117035,0.3758035004138946,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688778519630432,0.3774486184120178,0.264253169298172,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908559024333954,0.3170765042304992,0.3009321093559265,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071355819702148,0.2202301323413849,0.995533287525177,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993389606476,1.0,1.0,0.0,1.0,-2.7229979038238525,2.722991943359375,5.951943876425503e-06,2.0987017154693604,0.8816720247268677,0.8816720247268677,0.0,91.7566375732422,91.0,26752.81640625,-0.0,1579.196044921875,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856459021568298,1.0,0.0,0.0,3.604475498199463,3.604499340057373,8.66916934683104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31005859375,0.0,1487.9080810546875,2229.926025390625,0.0,2340.9765625,0.8955634832382202,1.0,0.0,3.0,1.0,0.0
