time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.784540593624115,0.3042353987693786,0.2765246331691742,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633649349212646,0.4099828898906708,0.3907216191291809,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118783950806,0.3900746405124664,0.2747501730918884,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292165398597717,0.3607338368892669,0.3443832993507385,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.726777195930481,0.2392983138561248,1.090926170349121,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225824356079,1.0,1.0,0.0,1.0,-2.8542797565460205,2.8542730808258057,6.542602477566106e-06,2.20119857788086,0.913013994693756,0.913013994693756,0.0,151.20497131347656,134.0,36040.75390625,-0.0,2064.48876953125,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404386043548584,1.0,0.0,0.0,3.626380205154419,3.626403570175171,8.774854904913809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.814453125,0.0,1496.5845947265625,2229.926025390625,0.0,2845.813232421875,0.8990142345428467,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.784540593624115,0.3042353987693786,0.2765246331691742,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633649349212646,0.4099828898906708,0.3907216191291809,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118783950806,0.3900746405124664,0.2747501730918884,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292165398597717,0.3607338368892669,0.3443832993507385,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.726777195930481,0.2392983138561248,1.090926170349121,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225824356079,1.0,1.0,0.0,1.0,-2.8542797565460205,2.8542730808258057,6.542602477566106e-06,2.20119857788086,0.913013994693756,0.913013994693756,0.0,151.20497131347656,134.0,36040.75390625,-0.0,2064.48876953125,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404386043548584,1.0,0.0,0.0,3.626380205154419,3.626403570175171,8.774854904913809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.814453125,0.0,1496.5845947265625,2229.926025390625,0.0,2845.813232421875,0.8990142345428467,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891020178794861,0.3039432764053345,0.276410847902298,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681973218917847,0.4096041321754455,0.3904941082000732,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542429208755493,0.3897013664245605,0.2746041715145111,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336013555526733,0.3604881465435028,0.3442529439926147,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306761145591736,0.2392707169055938,1.0909489393234253,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483751893043518,1.0,1.0,0.0,1.0,-2.853571891784668,2.853565454483032,6.53974711894989e-06,2.200828313827514,0.9173597693443298,0.9173597693443298,0.0,147.8672332763672,134.0,37016.58203125,-0.0,2047.06884765625,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848987340927124,1.0,0.0,0.0,3.651123046875,3.65114688873291,8.895005976228276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.91943359375,0.0,1524.48486328125,2229.926025390625,0.0,2925.786865234375,0.9045634865760804,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931820750236511,0.3030974566936493,0.2757400572299957,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727278709411621,0.4087002277374267,0.3897276222705841,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585418462753296,0.388774961233139,0.2740278840065002,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376945853233337,0.3597627580165863,0.3436371088027954,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342807650566101,0.2388801872730255,1.089314579963684,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455065369606018,1.0,1.0,0.0,1.0,-2.8484554290771484,2.8484489917755127,6.516696885228157e-06,2.197054147720337,0.9217429757118224,0.9217429757118224,0.0,144.45330810546875,122.0,36993.11328125,-0.0,2022.04296875,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616455078125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554940223693848,1.0,0.0,0.0,3.6730387210845934,3.673062801361084,9.002110346045811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.78564453125,0.0,1549.732666015625,2229.926025390625,0.0,2986.753173828125,0.9095701575279236,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096617698669,0.3004612922668457,0.2734022438526153,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822288513183594,0.4058988094329834,0.3871359229087829,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675410151481628,0.3859291076660156,0.2720804810523987,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462491035461426,0.3573804199695587,0.3414191007614136,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416398525238037,0.2373260110616684,1.0822540521621704,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.829049587249756,2.82904314994812,6.428749657061417e-06,2.182333469390869,0.9267409443855286,0.9267409443855286,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.3555908203125,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731640577316284,1.0,0.0,0.0,3.7090117931365967,3.709036350250244,9.17930321975291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7890625,0.0,1592.65576171875,2229.926025390625,0.0,3152.489013671875,0.9178256988525392,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096617698669,0.3004612922668457,0.2734022438526153,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822288513183594,0.4058988094329834,0.3871359229087829,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675410151481628,0.3859291076660156,0.2720804810523987,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462491035461426,0.3573804199695587,0.3414191007614136,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416398525238037,0.2373260110616684,1.0822540521621704,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.829049587249756,2.82904314994812,6.428749657061417e-06,2.182333469390869,0.9267409443855286,0.9267409443855286,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.3555908203125,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731640577316284,1.0,0.0,0.0,3.7090117931365967,3.709036350250244,9.17930321975291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7890625,0.0,1592.65576171875,2229.926025390625,0.0,3152.489013671875,0.9178256988525392,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107036352157593,0.2970945835113525,0.270253986120224,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933249711990356,0.4022372961044311,0.3835834264755249,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781286478042603,0.3822632133960724,0.2694441676139831,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562854528427124,0.3541723489761352,0.3382838070392608,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500495314598083,0.2350320965051651,1.0713638067245483,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.8009774684906006,2.800971269607544,6.302164820226608e-06,2.160845994949341,0.9281470775604248,0.9281470775604248,0.0,128.59629821777344,98.0,38494.36328125,-0.0,1869.50146484375,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874152302742004,1.0,0.0,0.0,3.7330727577209473,3.733097553253174,9.298784675593196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9619140625,0.0,1622.818115234375,2229.926025390625,0.0,3286.02685546875,0.923438310623169,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107036352157593,0.2970945835113525,0.270253986120224,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933249711990356,0.4022372961044311,0.3835834264755249,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781286478042603,0.3822632133960724,0.2694441676139831,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562854528427124,0.3541723489761352,0.3382838070392608,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500495314598083,0.2350320965051651,1.0713638067245483,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.8009774684906006,2.800971269607544,6.302164820226608e-06,2.160845994949341,0.9281470775604248,0.9281470775604248,0.0,128.59629821777344,98.0,38494.36328125,-0.0,1869.50146484375,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874152302742004,1.0,0.0,0.0,3.7330727577209473,3.733097553253174,9.298784675593196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9619140625,0.0,1622.818115234375,2229.926025390625,0.0,3286.02685546875,0.923438310623169,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.821527898311615,0.2933249175548553,0.266664981842041,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071004986763,0.3980504274368286,0.3794482350349426,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913297057151794,0.3781084716320038,0.266405701637268,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.86885666847229,0.3504573702812195,0.3345836400985718,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604599595069885,0.2322601377964019,1.057958960533142,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186290144920349,1.0,1.0,0.0,1.0,-2.767489433288574,2.7674834728240967,6.152641162771033e-06,2.13513708114624,0.925960898399353,0.925960898399353,0.0,119.36865997314452,86.0,39037.83984375,-0.0,1774.01318359375,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985148072242737,1.0,0.0,0.0,3.7444679737091056,3.744492769241333,9.355640031571966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47802734375,0.0,1638.691650390625,2229.926025390625,0.0,3389.736328125,0.9262208938598632,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.821527898311615,0.2933249175548553,0.266664981842041,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071004986763,0.3980504274368286,0.3794482350349426,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913297057151794,0.3781084716320038,0.266405701637268,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.86885666847229,0.3504573702812195,0.3345836400985718,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604599595069885,0.2322601377964019,1.057958960533142,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186290144920349,1.0,1.0,0.0,1.0,-2.767489433288574,2.7674834728240967,6.152641162771033e-06,2.13513708114624,0.925960898399353,0.925960898399353,0.0,119.36865997314452,86.0,39037.83984375,-0.0,1774.01318359375,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985148072242737,1.0,0.0,0.0,3.7444679737091056,3.744492769241333,9.355640031571966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47802734375,0.0,1638.691650390625,2229.926025390625,0.0,3389.736328125,0.9262208938598632,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348096013069153,0.2892947793006897,0.2627979218959808,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259612560272216,0.3935049474239349,0.374922901391983,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080739617347716,0.3736186921596527,0.2630965709686279,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848697543144226,0.3464004695415497,0.3305096328258514,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287282943726,0.2291682213544845,1.0428705215454102,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530342102051,1.0,1.0,0.0,1.0,-2.730400562286377,2.7303946018218994,5.989057626720751e-06,2.1066274642944336,0.9201950430870056,0.9201950430870056,0.0,109.50191497802734,74.0,39464.84765625,-0.0,1672.38818359375,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075594544410706,1.0,0.0,0.0,3.7425363063812256,3.7425613403320312,9.345990861220344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5078125,0.0,1639.207763671875,2229.926025390625,0.0,3473.94091796875,0.9260234236717224,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348096013069153,0.2892947793006897,0.2627979218959808,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259612560272216,0.3935049474239349,0.374922901391983,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080739617347716,0.3736186921596527,0.2630965709686279,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848697543144226,0.3464004695415497,0.3305096328258514,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287282943726,0.2291682213544845,1.0428705215454102,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530342102051,1.0,1.0,0.0,1.0,-2.730400562286377,2.7303946018218994,5.989057626720751e-06,2.1066274642944336,0.9201950430870056,0.9201950430870056,0.0,109.50191497802734,74.0,39464.84765625,-0.0,1672.38818359375,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075594544410706,1.0,0.0,0.0,3.7425363063812256,3.7425613403320312,9.345990861220344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5078125,0.0,1639.207763671875,2229.926025390625,0.0,3473.94091796875,0.9260234236717224,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.842969536781311,0.2872260808944702,0.2608249187469482,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376166462898254,0.3911464214324951,0.37258380651474,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.919080138206482,0.371296763420105,0.2613941431045532,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946482539176941,0.3442898690700531,0.3283969163894653,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818872332572937,0.2275471687316894,1.0349595546722412,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011094808578491,1.0,1.0,0.0,1.0,-2.711127519607544,2.7111215591430664,5.904902081965702e-06,2.091802835464477,0.9154225587844848,0.9154225587844848,0.0,104.34825897216795,74.0,40123.08984375,-0.0,1620.46533203125,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138417840003968,1.0,0.0,0.0,3.736496686935425,3.736521720886232,9.315850206803588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.0,0.0,1633.709228515625,2229.926025390625,0.0,3532.221923828125,0.9247670769691468,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520381450653076,0.2850774824619293,0.2587355971336365,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500164985656738,0.3886920809745788,0.3701131343841553,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315043091773988,0.368881344795227,0.2595917582511902,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054020047187804,0.3420899212360382,0.3261643052101135,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908722758293152,0.2258531153202057,1.026618242263794,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948629140853882,1.0,1.0,0.0,1.0,-2.6907758712768555,2.690770149230957,5.816683824377833e-06,2.076148748397827,0.9108794927597046,0.9108794927597046,0.0,99.1845245361328,62.0,39784.27734375,-0.0,1567.66015625,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,36467.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152479767799376,1.0,0.0,0.0,3.726391553878784,3.7264163494110094,9.265529570257058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.93994140625,0.0,1623.39990234375,2229.926025390625,0.0,3545.240966796875,0.9226561188697816,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754727244377136,0.2807199656963348,0.254526823759079,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.977583110332489,0.3836692869663238,0.3650819063186645,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610854387283324,0.3639507889747619,0.2559353113174438,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349297881126404,0.3375818729400635,0.3216095268726349,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130082488059998,0.2223770320415496,1.0095298290252686,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048345088959,1.0,1.0,0.0,1.0,-2.6492714881896973,2.649265766143799,5.638800303131575e-06,2.044209241867065,0.8980709314346313,0.8980709314346313,0.0,88.56364440917969,65.0,39999.6328125,-0.0,1461.8681640625,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218568801879884,1.0,0.0,0.0,3.694734334945679,3.694758892059326,9.108769631893664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.146484375,0.0,1590.2279052734375,2229.926025390625,0.0,3606.284912109375,0.915846586227417,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754727244377136,0.2807199656963348,0.254526823759079,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.977583110332489,0.3836692869663238,0.3650819063186645,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610854387283324,0.3639507889747619,0.2559353113174438,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349297881126404,0.3375818729400635,0.3216095268726349,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130082488059998,0.2223770320415496,1.0095298290252686,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048345088959,1.0,1.0,0.0,1.0,-2.6492714881896973,2.649265766143799,5.638800303131575e-06,2.044209241867065,0.8980709314346313,0.8980709314346313,0.0,88.56364440917969,65.0,39999.6328125,-0.0,1461.8681640625,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218568801879884,1.0,0.0,0.0,3.694734334945679,3.694758892059326,9.108769631893664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.146484375,0.0,1590.2279052734375,2229.926025390625,0.0,3606.284912109375,0.915846586227417,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896840214729309,0.2777426242828369,0.2512542605400085,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911782145500184,0.3798833787441253,0.3609147369861603,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764936566352844,0.3603750169277191,0.2529794573783874,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952156126499176,0.3341757357120514,0.3178382217884063,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248631954193115,0.2196801453828811,0.99524986743927,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605848789215,1.0,1.0,0.0,1.0,-2.615074157714844,2.6150686740875244,5.4940169320616405e-06,2.0177488327026367,0.8888112902641296,0.8888112902641296,0.0,82.58682250976562,83.0,37930.15234375,-0.0,1389.393310546875,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902063250541687,1.0,0.0,0.0,3.658041477203369,3.6580657958984375,8.928747661229863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.908203125,0.0,1549.5848388671875,2229.926025390625,0.0,3422.80908203125,0.90773344039917,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896840214729309,0.2777426242828369,0.2512542605400085,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911782145500184,0.3798833787441253,0.3609147369861603,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764936566352844,0.3603750169277191,0.2529794573783874,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952156126499176,0.3341757357120514,0.3178382217884063,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248631954193115,0.2196801453828811,0.99524986743927,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605848789215,1.0,1.0,0.0,1.0,-2.615074157714844,2.6150686740875244,5.4940169320616405e-06,2.0177488327026367,0.8888112902641296,0.8888112902641296,0.0,82.58682250976562,83.0,37930.15234375,-0.0,1389.393310546875,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902063250541687,1.0,0.0,0.0,3.658041477203369,3.6580657958984375,8.928747661229863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.908203125,0.0,1549.5848388671875,2229.926025390625,0.0,3422.80908203125,0.90773344039917,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766114711761475,0.2759837210178375,0.2495808154344558,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790684580802916,0.3773536086082458,0.3584111332893371,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.962790846824646,0.3580703139305115,0.2512893378734588,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366074204444884,0.3319261074066162,0.3156127035617828,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132427930831909,0.2179164439439773,0.9870026111602784,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994369506836,1.0,1.0,0.0,1.0,-2.595428705215454,2.5954232215881348,5.4118399930302985e-06,2.002619981765747,0.8794770836830139,0.8794770836830139,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3590087890625,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786919713020325,1.0,0.0,0.0,3.618083238601685,3.618107318878174,8.734749030736566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62744140625,0.0,1505.9189453125,2229.926025390625,0.0,3204.32080078125,0.8988807201385498,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766114711761475,0.2759837210178375,0.2495808154344558,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790684580802916,0.3773536086082458,0.3584111332893371,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.962790846824646,0.3580703139305115,0.2512893378734588,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366074204444884,0.3319261074066162,0.3156127035617828,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132427930831909,0.2179164439439773,0.9870026111602784,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994369506836,1.0,1.0,0.0,1.0,-2.595428705215454,2.5954232215881348,5.4118399930302985e-06,2.002619981765747,0.8794770836830139,0.8794770836830139,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3590087890625,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786919713020325,1.0,0.0,0.0,3.618083238601685,3.618107318878174,8.734749030736566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62744140625,0.0,1505.9189453125,2229.926025390625,0.0,3204.32080078125,0.8988807201385498,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490621447563171,0.2747153639793396,0.2486687749624252,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472808837890624,0.375424712896347,0.3568071126937866,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286580085754396,0.3563234210014343,0.2502383887767792,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027414917945862,0.3302266001701355,0.31423419713974,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867684960365295,0.2166517078876495,0.9824194312095642,284.60076904296875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.477175235748291,1.0,1.0,0.0,1.0,-2.583974123001098,2.58396863937378,5.364444405131508e-06,1.9939144849777224,0.8705835342407227,0.8705835342407227,0.0,92.58888244628906,119.0,34106.87890625,-0.0,1392.9976806640625,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565715551376343,1.0,0.0,0.0,3.576540231704712,3.576563596725464,8.53531446409761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8525390625,0.0,1461.1304931640625,2229.926025390625,0.0,2996.85498046875,0.8896573781967163,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490621447563171,0.2747153639793396,0.2486687749624252,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472808837890624,0.375424712896347,0.3568071126937866,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286580085754396,0.3563234210014343,0.2502383887767792,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027414917945862,0.3302266001701355,0.31423419713974,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867684960365295,0.2166517078876495,0.9824194312095642,284.60076904296875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.477175235748291,1.0,1.0,0.0,1.0,-2.583974123001098,2.58396863937378,5.364444405131508e-06,1.9939144849777224,0.8705835342407227,0.8705835342407227,0.0,92.58888244628906,119.0,34106.87890625,-0.0,1392.9976806640625,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565715551376343,1.0,0.0,0.0,3.576540231704712,3.576563596725464,8.53531446409761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8525390625,0.0,1461.1304931640625,2229.926025390625,0.0,2996.85498046875,0.8896573781967163,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342425227165222,0.2741546928882599,0.2483345419168472,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270873069763184,0.3745646774768829,0.3561697900295257,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089562296867372,0.3555412292480469,0.2498216331005096,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855441808700562,0.3294694423675537,0.3136986792087555,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719404101371765,0.2161129117012024,0.9808780550956726,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805513024330139,1.0,1.0,0.0,1.0,-2.5798089504241943,2.579803466796875,5.347335900296457e-06,1.9907857179641724,0.8668001294136047,0.8668001294136047,0.0,98.01399993896484,119.0,32738.16796875,-0.0,1411.4295654296875,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37110.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436201214790344,1.0,0.0,0.0,3.555238485336304,3.555261850357056,8.433945026808942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.92138671875,0.0,1438.3701171875,2229.926025390625,0.0,2875.55615234375,0.8849574327468872,1.0,0.0,3.0,1.0,0.0
12332160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200664520263672,0.2736792862415313,0.2481385618448257,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076382517814636,0.3737985491752624,0.3556830286979675,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915836811065674,0.3548536896705627,0.2495188564062118,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690282702445984,0.3287967145442962,0.313299685716629,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578814625740051,0.2156479954719543,0.9798842072486876,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845494627952575,1.0,1.0,0.0,1.0,-2.5769498348236084,2.576944351196289,5.335657078830991e-06,1.9886627197265625,0.8621307015419006,0.8621307015419006,0.0,104.11442565917967,137.0,32291.69140625,-0.0,1434.48388671875,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355932235717773,1.0,0.0,0.0,3.5344395637512207,3.5344624519348145,8.335552479366015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.4716796875,0.0,1416.5137939453125,2229.926025390625,0.0,2800.572021484375,0.8803044557571411,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914413213729858,0.2727676033973694,0.2478290349245071,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746527433395386,0.3723412156105041,0.3548358678817749,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598267436027527,0.3535550236701965,0.2490013986825943,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392028212547302,0.3275162875652313,0.3126220405101776,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141165733337,0.2147875130176544,0.9785422682762146,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938438236713409,1.0,1.0,0.0,1.0,-2.572510004043579,2.57250452041626,5.317644536262378e-06,1.9854146242141724,0.8541178703308105,0.8541178703308105,0.0,118.0936050415039,140.0,30512.044921875,-0.0,1489.937255859375,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148032426834106,1.0,0.0,0.0,3.49247670173645,3.492499351501465,8.138799216794723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35302734375,0.0,1372.8853759765625,2229.926025390625,0.0,2607.494384765625,0.8709846138954163,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914413213729858,0.2727676033973694,0.2478290349245071,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746527433395386,0.3723412156105041,0.3548358678817749,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598267436027527,0.3535550236701965,0.2490013986825943,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392028212547302,0.3275162875652313,0.3126220405101776,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141165733337,0.2147875130176544,0.9785422682762146,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938438236713409,1.0,1.0,0.0,1.0,-2.572510004043579,2.57250452041626,5.317644536262378e-06,1.9854146242141724,0.8541178703308105,0.8541178703308105,0.0,118.0936050415039,140.0,30512.044921875,-0.0,1489.937255859375,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148032426834106,1.0,0.0,0.0,3.49247670173645,3.492499351501465,8.138799216794723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35302734375,0.0,1372.8853759765625,2229.926025390625,0.0,2607.494384765625,0.8709846138954163,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743369340896606,0.2719569802284241,0.2474487870931625,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559484481811523,0.3710084557533264,0.3539429306983948,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.842074453830719,0.3523952960968017,0.2484595030546188,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183917045593,0.3263441622257232,0.3118829131126404,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421684265137,0.2140262275934219,0.9768720269203186,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975494384765,1.0,1.0,0.0,1.0,-2.5674357414245605,2.5674304962158203,5.297082680044696e-06,1.981695890426636,0.8465293645858765,0.8465293645858765,0.0,127.82195281982422,128.0,28744.373046875,-0.0,1525.7314453125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79338538646698,1.0,0.0,0.0,3.4511258602142334,3.451148271560669,7.947213589432067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.1435546875,0.0,1330.7457275390625,2229.926025390625,0.0,2411.110107421875,0.8618065714836121,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743369340896606,0.2719569802284241,0.2474487870931625,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559484481811523,0.3710084557533264,0.3539429306983948,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.842074453830719,0.3523952960968017,0.2484595030546188,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183917045593,0.3263441622257232,0.3118829131126404,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421684265137,0.2140262275934219,0.9768720269203186,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975494384765,1.0,1.0,0.0,1.0,-2.5674357414245605,2.5674304962158203,5.297082680044696e-06,1.981695890426636,0.8465293645858765,0.8465293645858765,0.0,127.82195281982422,128.0,28744.373046875,-0.0,1525.7314453125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79338538646698,1.0,0.0,0.0,3.4511258602142334,3.451148271560669,7.947213589432067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.1435546875,0.0,1330.7457275390625,2229.926025390625,0.0,2411.110107421875,0.8618065714836121,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.771811842918396,0.2712912559509277,0.2468628734350204,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465364456177,0.3698163330554962,0.3528352081775665,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393956422805786,0.3513832092285156,0.2477648109197616,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458386421204,0.3252982795238495,0.3109150826931,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011960029602,0.213384062051773,0.974082350730896,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988785684108734,1.0,1.0,0.0,1.0,-2.560054063796997,2.5600485801696777,5.267026608635206e-06,1.97617769241333,0.8393375873565674,0.8393375873565674,0.0,128.8180389404297,116.0,26980.494140625,-0.0,1520.1373291015625,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707734107971191,1.0,0.0,0.0,3.4106595516204834,3.4106814861297607,7.761935307826207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29931640625,0.0,1290.34765625,2229.926025390625,0.0,2207.70947265625,0.8528344035148621,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.771811842918396,0.2712912559509277,0.2468628734350204,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465364456177,0.3698163330554962,0.3528352081775665,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393956422805786,0.3513832092285156,0.2477648109197616,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458386421204,0.3252982795238495,0.3109150826931,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011960029602,0.213384062051773,0.974082350730896,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988785684108734,1.0,1.0,0.0,1.0,-2.560054063796997,2.5600485801696777,5.267026608635206e-06,1.97617769241333,0.8393375873565674,0.8393375873565674,0.0,128.8180389404297,116.0,26980.494140625,-0.0,1520.1373291015625,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707734107971191,1.0,0.0,0.0,3.4106595516204834,3.4106814861297607,7.761935307826207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29931640625,0.0,1290.34765625,2229.926025390625,0.0,2207.70947265625,0.8528344035148621,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776708006858826,0.2707973420619964,0.2462266534566879,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687822222709656,0.3516614437103271,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452430367469788,0.3505356907844543,0.247026115655899,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747654914856,0.3243971467018127,0.309868723154068,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208578586578369,0.2128834128379821,0.9709035158157348,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146309375763,1.0,1.0,0.0,1.0,-2.551915168762207,2.551909923553467,5.233845968177775e-06,1.970022201538086,0.8325515985488892,0.8325515985488892,0.0,124.39299011230467,104.0,25235.064453125,-0.0,1489.9749755859375,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466497421264648,1.0,0.0,0.0,3.3713088035583496,3.3713302612304688,7.583860792692576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65625,0.0,1251.8531494140625,2229.926025390625,0.0,1996.537353515625,0.8441197276115417,1.0,0.0,3.0,1.0,0.0
