time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239867091178894,0.3165928721427917,0.287590354681015,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.917216420173645,0.4389559030532837,0.4175229668617248,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203142881393433,0.3121953010559082,0.2205029726028442,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335239887237549,0.328968733549118,0.3142673373222351,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598364353179932,0.2475132644176483,1.127279281616211,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375434756278992,1.0,1.0,0.0,1.0,-2.8421146869659424,2.8421080112457275,6.499642950075213e-06,2.197558641433716,1.0,1.0,0.0,132.072998046875,132.0,45248.4140625,0.0,1951.6561279296875,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897919654846191,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.78466796875,0.0,1941.095947265625,2229.926025390625,0.0,3308.261962890625,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166568279266357,0.3136285245418548,0.2850951850414276,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096217155456544,0.4378945529460907,0.4165748953819275,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134703040122986,0.3099220395088196,0.2190424650907516,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269903063774109,0.3269484639167785,0.3125346601009369,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527757287025452,0.2451197206974029,1.1173253059387207,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359911322593689,1.0,1.0,0.0,1.0,-2.8221797943115234,2.822173357009888,6.4088517319760285e-06,2.1821751594543457,1.0,1.0,0.0,134.49148559570312,120.0,46581.17578125,0.0,1931.324462890625,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900562584400177,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.111328125,0.0,1946.2744140625,2229.926025390625,0.0,3408.827880859375,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166568279266357,0.3136285245418548,0.2850951850414276,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096217155456544,0.4378945529460907,0.4165748953819275,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134703040122986,0.3099220395088196,0.2190424650907516,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269903063774109,0.3269484639167785,0.3125346601009369,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527757287025452,0.2451197206974029,1.1173253059387207,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359911322593689,1.0,1.0,0.0,1.0,-2.8221797943115234,2.822173357009888,6.4088517319760285e-06,2.1821751594543457,1.0,1.0,0.0,134.49148559570312,120.0,46581.17578125,0.0,1931.324462890625,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900562584400177,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.111328125,0.0,1946.2744140625,2229.926025390625,0.0,3408.827880859375,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178061842918396,0.3110278844833374,0.282747209072113,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132609367370604,0.4370588362216949,0.4157366156578064,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150886297225952,0.3079123497009277,0.2176199257373809,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288257122039795,0.3251354396343231,0.3107963502407074,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7537792325019836,0.243032768368721,1.1077638864517212,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.4026794433594,1.0,0.531574010848999,1.0,1.0,0.0,1.0,-2.803062438964844,2.803056001663208,6.322306944639422e-06,2.167387723922729,1.0,1.0,0.0,131.7263641357422,120.0,47846.515625,0.0,1887.735595703125,1.0,281.26092529296875,284.1294250488281,294.28289794921875,297.3987121582031,293.1499938964844,293.1499938964844,281.25,35939.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098607301712036,1.0,0.0,0.0,3.9931178092956543,3.993145227432251,1.0639408856150112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.93505859375,0.0,1948.9664306640625,2229.926025390625,0.0,3495.311279296875,0.9824063777923584,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185024261474609,0.3105612099170685,0.2822746038436889,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146230220794678,0.4369275867938995,0.4155560731887817,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158791661262512,0.3075500726699829,0.2173307240009308,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296560049057007,0.3248061537742615,0.3104394674301147,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544246315956116,0.2426502108573913,1.1058489084243774,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305113196372986,1.0,1.0,0.0,1.0,-2.799198865890503,2.7991926670074463,6.3048655647435226e-06,2.164388656616211,1.0,1.0,0.0,130.88900756835938,108.0,47853.484375,0.0,1877.662841796875,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910055696964264,1.0,0.0,0.0,3.993382215499878,3.9934096336364746,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.42041015625,0.0,1949.353759765625,2229.926025390625,0.0,3497.120361328125,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825944185256958,0.3074013590812683,0.2792470455169678,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277754426002502,0.4359031319618225,0.4143791198730469,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238968849182129,0.3050981760025024,0.2154655009508133,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380478024482727,0.3225647807121277,0.3081176877021789,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.761505663394928,0.2401304394006729,1.0935131311416626,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226490497589111,1.0,1.0,0.0,1.0,-2.774289608001709,2.7742834091186523,6.193071840243647e-06,2.145090341567993,1.0,1.0,0.0,123.93252563476562,96.0,49076.69921875,0.0,1805.9603271484373,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186775088310242,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.13037109375,0.0,1951.1844482421875,2229.926025390625,0.0,3576.948486328125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825944185256958,0.3074013590812683,0.2792470455169678,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277754426002502,0.4359031319618225,0.4143791198730469,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238968849182129,0.3050981760025024,0.2154655009508133,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380478024482727,0.3225647807121277,0.3081176877021789,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.761505663394928,0.2401304394006729,1.0935131311416626,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226490497589111,1.0,1.0,0.0,1.0,-2.774289608001709,2.7742834091186523,6.193071840243647e-06,2.145090341567993,1.0,1.0,0.0,123.93252563476562,96.0,49076.69921875,0.0,1805.9603271484373,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186775088310242,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.13037109375,0.0,1951.1844482421875,2229.926025390625,0.0,3576.948486328125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314898014068604,0.3058056235313415,0.2777164578437805,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.937028169631958,0.4353693127632141,0.4137691855430603,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297078609466553,0.3038603067398071,0.2145161032676696,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441972732543945,0.3214239478111267,0.3069239258766174,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669059634208679,0.2388663440942764,1.087232232093811,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.027099609375,1.0,0.5181346535682678,1.0,1.0,0.0,1.0,-2.7615933418273926,2.761587142944336,6.136456249805633e-06,2.135244846343994,1.0,1.0,0.0,119.6289291381836,96.0,50198.3828125,0.0,1766.302978515625,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.6533203125,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249590635299684,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.11474609375,0.0,1951.7984619140625,2229.926025390625,0.0,3634.851318359375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378589153289795,0.3041496276855469,0.2760679423809051,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472684264183044,0.4347710609436035,0.4130365550518036,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.836357831954956,0.302572637796402,0.2134942412376403,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513097763061523,0.320231169462204,0.3056347072124481,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731940746307373,0.2375669926404953,1.080628752708435,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133047699928284,1.0,1.0,0.0,1.0,-2.748018741607666,2.7480127811431885,6.07621950621251e-06,2.124722003936768,1.0,1.0,0.0,115.05974578857422,84.0,50255.8203125,0.0,1724.4298095703125,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266149997711182,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.33544921875,0.0,1952.271728515625,2229.926025390625,0.0,3650.075439453125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.850068211555481,0.3016165494918823,0.2736107409000397,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649251699447632,0.433813989162445,0.4119400978088379,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8489835858345032,0.3006036281585693,0.2119655758142471,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648459911346436,0.3183973431587219,0.3036929368972778,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851949334144592,0.2355967015028,1.0707095861434937,284.78741455078125,284.95001220703125,295.8737487792969,291.3480529785156,295.8722229003906,297.06182861328125,284.783203125,1.0,0.5056138038635254,1.0,1.0,0.0,1.0,-2.727658033370972,2.727652072906494,5.9864155446121e-06,2.108933925628662,0.99681556224823,0.99681556224823,0.0,107.61209869384766,84.0,51389.97265625,0.0,1659.5855712890625,1.0,280.36553955078125,283.4477233886719,294.3868408203125,297.7333374023437,293.1499938964844,293.1499938964844,280.3500061035156,36074.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338581562042236,1.0,0.0,0.0,3.993548393249512,3.993575811386109,1.0641704193403712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.98828125,0.0,1950.6390380859373,2229.926025390625,0.0,3716.453857421875,0.9825674295425416,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546741604804993,0.3008095622062683,0.2727665603160858,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.970935583114624,0.4335165917873382,0.4115372598171234,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.853740394115448,0.2999742925167084,0.2114399820566177,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699378371238708,0.3178066313266754,0.30302295088768,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896831631660461,0.2349615544080734,1.0673496723175049,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029897689819336,1.0,1.0,0.0,1.0,-2.720684289932251,2.720678329467773,5.955785582045792e-06,2.1035141944885254,0.9960427284240724,0.9960427284240724,0.0,105.09960174560548,72.0,51379.16015625,0.0,1637.7637939453125,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339165687561036,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.53125,0.0,1949.3150634765625,2229.926025390625,0.0,3716.987548828125,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781220316886902,0.2974068224430084,0.2693773508071899,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960657954216005,0.4321500062942505,0.4099058806896209,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778485059738159,0.297315388917923,0.2093235850334167,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954077959060669,0.3152963519096374,0.3003046214580536,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117260932922363,0.2323250025510788,1.053804636001587,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919995665550232,1.0,1.0,0.0,1.0,-2.692563533782959,2.6925578117370605,5.833114300912712e-06,2.081681489944458,0.9891164898872375,0.9891164898872375,0.0,94.5126953125,60.0,52442.21484375,0.0,1548.748779296875,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405918121337892,1.0,0.0,0.0,3.983487844467163,3.98351526260376,1.05881542822317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.32373046875,0.0,1938.9136962890625,2229.926025390625,0.0,3777.82470703125,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781220316886902,0.2974068224430084,0.2693773508071899,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960657954216005,0.4321500062942505,0.4099058806896209,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778485059738159,0.297315388917923,0.2093235850334167,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954077959060669,0.3152963519096374,0.3003046214580536,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117260932922363,0.2323250025510788,1.053804636001587,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919995665550232,1.0,1.0,0.0,1.0,-2.692563533782959,2.6925578117370605,5.833114300912712e-06,2.081681489944458,0.9891164898872375,0.9891164898872375,0.0,94.5126953125,60.0,52442.21484375,0.0,1548.748779296875,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405918121337892,1.0,0.0,0.0,3.983487844467163,3.98351526260376,1.05881542822317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.32373046875,0.0,1938.9136962890625,2229.926025390625,0.0,3777.82470703125,0.9804033041000366,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962119221687317,0.2938898503780365,0.2660410106182098,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.9990000128746032,0.4324561655521393,0.3877332806587219,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966618776321411,0.294497936964035,0.2072232961654663,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157872200012208,0.3126109838485718,0.2975893914699554,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270687460899353,0.2295747995376587,1.040522217750549,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3275146484375,1.0,0.4791492819786072,1.0,1.0,0.0,1.0,-2.6401917934417725,2.640186309814453,5.60881335331942e-06,2.041389226913452,0.9790289402008056,0.9790289402008056,0.0,86.43626403808594,48.0,53134.0390625,0.0,1440.0103759765625,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462777376174928,1.0,0.0,0.0,3.96719741821289,3.9672248363494873,1.050173182193248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.8408203125,0.0,1919.304443359375,2229.926025390625,0.0,3829.367919921875,0.9768378138542176,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962119221687317,0.2938898503780365,0.2660410106182098,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.9990000128746032,0.4324561655521393,0.3877332806587219,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966618776321411,0.294497936964035,0.2072232961654663,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157872200012208,0.3126109838485718,0.2975893914699554,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270687460899353,0.2295747995376587,1.040522217750549,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3275146484375,1.0,0.4791492819786072,1.0,1.0,0.0,1.0,-2.6401917934417725,2.640186309814453,5.60881335331942e-06,2.041389226913452,0.9790289402008056,0.9790289402008056,0.0,86.43626403808594,48.0,53134.0390625,0.0,1440.0103759765625,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462777376174928,1.0,0.0,0.0,3.96719741821289,3.9672248363494873,1.050173182193248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.8408203125,0.0,1919.304443359375,2229.926025390625,0.0,3829.367919921875,0.9768378138542176,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189278483390808,0.2902472615242004,0.2625788748264313,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366006851196289,0.3570662140846252,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202470183372498,0.2914896309375763,0.2049879133701324,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418600797653198,0.3097243905067444,0.2946818172931671,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451645970344543,0.2267286926507949,1.0267460346221924,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644352793693542,1.0,1.0,0.0,1.0,-2.5764529705047607,2.5764474868774414,5.341010364645626e-06,1.9919767379760744,0.9655300974845886,0.9655300974845886,0.0,78.11713409423828,51.0,53562.01171875,0.0,1319.6383056640625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499655365943908,1.0,0.0,0.0,3.941424608230591,3.941451787948608,1.0365725984229357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.302734375,0.0,1888.0648193359373,2229.926025390625,0.0,3862.651611328125,0.9711707234382628,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189278483390808,0.2902472615242004,0.2625788748264313,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366006851196289,0.3570662140846252,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202470183372498,0.2914896309375763,0.2049879133701324,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418600797653198,0.3097243905067444,0.2946818172931671,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451645970344543,0.2267286926507949,1.0267460346221924,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644352793693542,1.0,1.0,0.0,1.0,-2.5764529705047607,2.5764474868774414,5.341010364645626e-06,1.9919767379760744,0.9655300974845886,0.9655300974845886,0.0,78.11713409423828,51.0,53562.01171875,0.0,1319.6383056640625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499655365943908,1.0,0.0,0.0,3.941424608230591,3.941451787948608,1.0365725984229357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.302734375,0.0,1888.0648193359373,2229.926025390625,0.0,3862.651611328125,0.9711707234382628,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.928466796875,0.288462221622467,0.260916143655777,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.439691811800003,0.3454993665218353,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.930159866809845,0.2899683117866516,0.2038860619068145,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517699480056764,0.3082567751407623,0.2932411134243011,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523679971694946,0.2253262996673584,1.020087480545044,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587993919849396,1.0,1.0,0.0,1.0,-2.5494847297668457,2.549479484558105,5.229202542977873e-06,1.970828652381897,0.9569823741912842,0.9569823741912842,0.0,75.01436614990234,51.0,54279.671875,0.0,1272.1676025390625,1.0,279.1941833496094,282.5179748535156,294.51593017578125,298.0932006835937,293.1499938964844,293.1499938964844,279.1499938964844,36885.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953251838684082,1.0,0.0,0.0,3.924505233764648,3.924532175064087,1.0276922921548248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.20458984375,0.0,1867.6756591796875,2229.926025390625,0.0,3892.20947265625,0.9674219489097596,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350451827049256,0.2866860926151275,0.2592252492904663,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427375793457031,0.3370810747146606,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370604157447816,0.2884120643138885,0.2027466893196106,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.958483636379242,0.3067511022090912,0.2917515933513641,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574088215827942,0.2239184826612472,1.013411045074463,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539889395236969,1.0,1.0,0.0,1.0,-2.526151895523072,2.52614688873291,5.133616014063591e-06,1.952624797821045,0.9489629864692688,0.9489629864692688,0.0,72.6856689453125,69.0,54062.86328125,0.0,1233.3704833984375,1.0,279.1561279296875,282.4684143066406,294.5110778808594,298.0185546875,293.1499938964844,293.1499938964844,278.8500061035156,37036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521564841270448,1.0,0.0,0.0,3.904222011566162,3.9042487144470215,1.017096792566008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0361328125,0.0,1843.1146240234373,2229.926025390625,0.0,3882.368408203125,0.9629709720611572,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.92587149143219,0.2833675146102905,0.2562291026115417,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.446875512599945,0.3417385220527649,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283646941184998,0.2854252457618713,0.2006691694259643,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505337476730348,0.3038462102413177,0.2890226542949676,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502954840660095,0.2212367057800293,1.0014102458953855,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523150324821472,1.0,1.0,0.0,1.0,-2.5079185962677,2.507913589477539,5.058685928815976e-06,1.937959671020508,0.9300851225852966,0.9300851225852966,0.0,72.897705078125,87.0,54941.2421875,0.0,1212.210205078125,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545243382453918,1.0,0.0,0.0,3.8542447090148926,3.8542709350585938,9.912240557241605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1005859375,0.0,1783.388916015625,2229.926025390625,0.0,3903.6279296875,0.9519408345222472,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.92587149143219,0.2833675146102905,0.2562291026115417,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.446875512599945,0.3417385220527649,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283646941184998,0.2854252457618713,0.2006691694259643,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505337476730348,0.3038462102413177,0.2890226542949676,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502954840660095,0.2212367057800293,1.0014102458953855,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523150324821472,1.0,1.0,0.0,1.0,-2.5079185962677,2.507913589477539,5.058685928815976e-06,1.937959671020508,0.9300851225852966,0.9300851225852966,0.0,72.897705078125,87.0,54941.2421875,0.0,1212.210205078125,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545243382453918,1.0,0.0,0.0,3.8542447090148926,3.8542709350585938,9.912240557241605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1005859375,0.0,1783.388916015625,2229.926025390625,0.0,3903.6279296875,0.9519408345222472,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997348546981812,0.280185341835022,0.2535393536090851,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460834264755249,0.3653185665607452,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022815227508544,0.2826579511165619,0.1988259702920913,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235381484031676,0.3011079132556915,0.2865760326385498,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297383785247803,0.2186538577079773,0.990595281124115,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570764303207397,1.0,1.0,0.0,1.0,-2.5148510932922363,2.514846086502075,5.086073997517815e-06,1.943006157875061,0.9095636010169984,0.9095636010169984,0.0,77.57151794433594,105.0,56142.57421875,0.0,1240.615234375,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37738.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585747122764589,1.0,0.0,0.0,3.7908008098602295,3.790826559066773,9.588600278220838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.142578125,0.0,1709.042724609375,2229.926025390625,0.0,3939.87060546875,0.9379332661628724,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997348546981812,0.280185341835022,0.2535393536090851,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460834264755249,0.3653185665607452,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022815227508544,0.2826579511165619,0.1988259702920913,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235381484031676,0.3011079132556915,0.2865760326385498,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297383785247803,0.2186538577079773,0.990595281124115,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570764303207397,1.0,1.0,0.0,1.0,-2.5148510932922363,2.514846086502075,5.086073997517815e-06,1.943006157875061,0.9095636010169984,0.9095636010169984,0.0,77.57151794433594,105.0,56142.57421875,0.0,1240.615234375,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37738.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585747122764589,1.0,0.0,0.0,3.7908008098602295,3.790826559066773,9.588600278220838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.142578125,0.0,1709.042724609375,2229.926025390625,0.0,3939.87060546875,0.9379332661628724,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681414723396301,0.2769539058208465,0.2509365677833557,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400453567504883,0.4015651643276214,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712401986122131,0.2801487147808075,0.1972565054893493,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901036381721497,0.2985667586326599,0.2844257652759552,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022377490997314,0.2161201238632202,0.9805922508239746,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.466580331325531,1.0,1.0,0.0,1.0,-2.538773775100708,2.538768529891968,5.1828842515533324e-06,1.9612934589385984,0.8878325819969177,0.8878325819969177,0.0,85.79412078857422,108.0,57540.640625,0.0,1305.576904296875,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964306890964508,1.0,0.0,0.0,3.7133102416992174,3.713335037231445,9.200591080116284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.82275390625,0.0,1620.8096923828125,2229.926025390625,0.0,3990.883544921875,0.9208426475524902,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681414723396301,0.2769539058208465,0.2509365677833557,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400453567504883,0.4015651643276214,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712401986122131,0.2801487147808075,0.1972565054893493,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901036381721497,0.2985667586326599,0.2844257652759552,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022377490997314,0.2161201238632202,0.9805922508239746,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.466580331325531,1.0,1.0,0.0,1.0,-2.538773775100708,2.538768529891968,5.1828842515533324e-06,1.9612934589385984,0.8878325819969177,0.8878325819969177,0.0,85.79412078857422,108.0,57540.640625,0.0,1305.576904296875,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964306890964508,1.0,0.0,0.0,3.7133102416992174,3.713335037231445,9.200591080116284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.82275390625,0.0,1620.8096923828125,2229.926025390625,0.0,3990.883544921875,0.9208426475524902,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387155532836914,0.2750461399555206,0.2491887509822845,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808383584022522,0.4332985579967499,0.4121109247207641,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421772718429565,0.2788556814193725,0.1963618397712707,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595033288002014,0.297237366437912,0.2831767797470093,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735093832015991,0.2144052237272262,0.9734185338020324,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729195237159729,1.0,1.0,0.0,1.0,-2.538189172744751,2.5381839275360107,5.181198048376245e-06,1.9611963033676147,0.8729162216186523,0.8729162216186523,0.0,95.2603759765625,111.0,56370.23046875,0.0,1345.77490234375,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534614682197572,1.0,0.0,0.0,3.6360039710998535,3.636028051376343,8.821490382615593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8232421875,0.0,1532.906005859375,2229.926025390625,0.0,3894.091552734375,0.9035933017730712,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387155532836914,0.2750461399555206,0.2491887509822845,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808383584022522,0.4332985579967499,0.4121109247207641,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421772718429565,0.2788556814193725,0.1963618397712707,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595033288002014,0.297237366437912,0.2831767797470093,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735093832015991,0.2144052237272262,0.9734185338020324,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729195237159729,1.0,1.0,0.0,1.0,-2.538189172744751,2.5381839275360107,5.181198048376245e-06,1.9611963033676147,0.8729162216186523,0.8729162216186523,0.0,95.2603759765625,111.0,56370.23046875,0.0,1345.77490234375,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534614682197572,1.0,0.0,0.0,3.6360039710998535,3.636028051376343,8.821490382615593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8232421875,0.0,1532.906005859375,2229.926025390625,0.0,3894.091552734375,0.9035933017730712,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282070159912109,0.27454274892807,0.2487523257732391,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678361415863036,0.4321546554565429,0.4104852080345154,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318419456481934,0.2786216139793396,0.196219652891159,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485776782035828,0.2970044910907745,0.2829838693141937,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630264163017273,0.213906243443489,0.9713972210884094,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8605041503906,1.0,0.4750736653804779,1.0,1.0,0.0,1.0,-2.53287410736084,2.5328688621521,5.159262855158886e-06,1.9569557905197144,0.867232084274292,0.867232084274292,0.0,99.3034210205078,111.0,55233.08203125,0.0,1356.5025634765625,1.0,278.7979736328125,282.4415588378906,294.6207580566406,298.0624084472656,293.1499938964844,293.1499938964844,278.8500061035156,37949.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456119537353516,1.0,0.0,0.0,3.599495649337769,3.5995194911956787,8.645230877846188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.33740234375,0.0,1492.0858154296875,2229.926025390625,0.0,3823.34619140625,0.8954501748085022,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211764693260193,0.2743026316165924,0.2485724687576294,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587136507034302,0.4320040941238403,0.4100502133369446,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250300288200378,0.2786481976509094,0.1962605267763137,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414478898048401,0.297023206949234,0.2830332219600677,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561038136482239,0.2136403620243072,0.9703601598739624,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769807457923889,1.0,1.0,0.0,1.0,-2.5309929847717285,2.5309877395629883,5.151355253474321e-06,1.955376148223877,0.8614274263381958,0.8614274263381958,0.0,102.34703063964844,99.0,55048.12890625,0.0,1367.2452392578125,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1356811523437,293.1499938964844,293.1499938964844,279.1499938964844,37842.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941737413406372,1.0,0.0,0.0,3.565986156463623,3.566009759902954,8.485015428050247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.64208984375,0.0,1455.1591796875,2229.926025390625,0.0,3788.23095703125,0.8878876566886902,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235712051391602,0.2743001878261566,0.2483724653720855,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626325368881226,0.433237761259079,0.4107052087783813,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279127478599548,0.2791709899902344,0.1964741349220276,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444125056266785,0.2975245714187622,0.2833041548728943,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582943439483643,0.2135756909847259,0.969116508960724,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756435751914978,1.0,1.0,0.0,1.0,-2.53062391281128,2.530618667602539,5.14952853336581e-06,1.954925894737244,0.8535230159759521,0.8535230159759521,0.0,101.1247100830078,87.0,53871.93359375,0.0,1361.5052490234375,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930891215801239,1.0,0.0,0.0,3.5075740814208984,3.507596969604492,8.209316888496687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.59326171875,0.0,1391.3804931640625,2229.926025390625,0.0,3689.3076171875,0.8746960759162903,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235712051391602,0.2743001878261566,0.2483724653720855,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626325368881226,0.433237761259079,0.4107052087783813,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279127478599548,0.2791709899902344,0.1964741349220276,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444125056266785,0.2975245714187622,0.2833041548728943,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582943439483643,0.2135756909847259,0.969116508960724,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756435751914978,1.0,1.0,0.0,1.0,-2.53062391281128,2.530618667602539,5.14952853336581e-06,1.954925894737244,0.8535230159759521,0.8535230159759521,0.0,101.1247100830078,87.0,53871.93359375,0.0,1361.5052490234375,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930891215801239,1.0,0.0,0.0,3.5075740814208984,3.507596969604492,8.209316888496687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.59326171875,0.0,1391.3804931640625,2229.926025390625,0.0,3689.3076171875,0.8746960759162903,1.0,0.0,3.0,1.0,0.0
