time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812647223472595,0.2739105820655823,0.2491060197353363,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736063480377196,0.5257474184036255,0.4993163049221039,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907285809516907,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516283631324768,0.3583495616912842,0.3417356610298157,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200692176819,0.2300586849451065,1.0473970174789429,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938972473145,1.0,1.0,0.0,1.0,-3.0548641681671143,3.054856777191162,7.503119832108496e-06,2.3595285415649414,0.9025799632072448,0.9025799632072448,0.0,142.827880859375,144.0,56840.0234375,0.0,2373.727783203125,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680033326148988,1.0,0.0,0.0,3.663662433624268,3.663686752319336,8.95620871688152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.923828125,0.0,1548.4337158203125,2229.926025390625,0.0,4023.598876953125,0.9083199501037598,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849005699158,0.2724512815475464,0.247946411371231,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694478511810304,0.5227535963058472,0.4966931045055389,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945903778076,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486190438270569,0.3570983111858368,0.3407372236251831,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293233126401901,1.0449323654174805,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750787734985,1.0,1.0,0.0,1.0,-3.050109624862671,3.05010199546814,7.479456144210417e-06,2.3557186126708984,0.897718608379364,0.897718608379364,0.0,143.9452667236328,147.0,58145.46484375,0.0,2370.763916015625,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977102279663086,1.0,0.0,0.0,3.655643939971924,3.655668020248413,8.917047580325743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00537109375,0.0,1541.208740234375,2229.926025390625,0.0,4103.484375,0.9066821932792664,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849005699158,0.2724512815475464,0.247946411371231,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694478511810304,0.5227535963058472,0.4966931045055389,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945903778076,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486190438270569,0.3570983111858368,0.3407372236251831,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293233126401901,1.0449323654174805,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750787734985,1.0,1.0,0.0,1.0,-3.050109624862671,3.05010199546814,7.479456144210417e-06,2.3557186126708984,0.897718608379364,0.897718608379364,0.0,143.9452667236328,147.0,58145.46484375,0.0,2370.763916015625,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977102279663086,1.0,0.0,0.0,3.655643939971924,3.655668020248413,8.917047580325743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00537109375,0.0,1541.208740234375,2229.926025390625,0.0,4103.484375,0.9066821932792664,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747995853424072,0.2721090614795685,0.2473284900188446,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.965249478816986,0.5211724638938904,0.4947786629199981,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440168380737,0.4135879278182983,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581830978394,0.3567934036254883,0.3401558995246887,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814833641052,0.2291338145732879,1.043262004852295,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.572526216506958,1.0,1.0,0.0,1.0,-3.0487823486328125,3.048774719238281,7.472382549167378e-06,2.35445523262024,0.8982791900634766,0.8982791900634766,0.0,145.41114807128906,150.0,56919.11328125,0.0,2375.94580078125,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673877358436584,1.0,0.0,0.0,3.650278329849243,3.650302410125733,8.890890512702754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23828125,0.0,1534.3798828125,2229.926025390625,0.0,4018.160400390625,0.9054352641105652,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747995853424072,0.2721090614795685,0.2473284900188446,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.965249478816986,0.5211724638938904,0.4947786629199981,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440168380737,0.4135879278182983,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581830978394,0.3567934036254883,0.3401558995246887,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814833641052,0.2291338145732879,1.043262004852295,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.572526216506958,1.0,1.0,0.0,1.0,-3.0487823486328125,3.048774719238281,7.472382549167378e-06,2.35445523262024,0.8982791900634766,0.8982791900634766,0.0,145.41114807128906,150.0,56919.11328125,0.0,2375.94580078125,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673877358436584,1.0,0.0,0.0,3.650278329849243,3.650302410125733,8.890890512702754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23828125,0.0,1534.3798828125,2229.926025390625,0.0,4018.160400390625,0.9054352641105652,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738503813743591,0.2728514373302459,0.2478364408016204,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631457924842834,0.5210267305374146,0.494406908750534,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778871536255,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446032404899597,0.3576309978961944,0.3407532572746277,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328043580055237,0.2298123836517334,1.045599341392517,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.0553619861602783,3.055354356765747,7.5042062235297635e-06,2.3593413829803467,0.9017473459243774,0.9017473459243774,0.0,146.62452697753906,153.0,55751.37109375,0.0,2394.44873046875,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956957995891571,1.0,0.0,0.0,3.653011560440064,3.6530356407165527,8.904210062610218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6708984375,0.0,1535.826904296875,2229.926025390625,0.0,3925.42333984375,0.9059075713157654,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738503813743591,0.2728514373302459,0.2478364408016204,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631457924842834,0.5210267305374146,0.494406908750534,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778871536255,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446032404899597,0.3576309978961944,0.3407532572746277,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328043580055237,0.2298123836517334,1.045599341392517,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.0553619861602783,3.055354356765747,7.5042062235297635e-06,2.3593413829803467,0.9017473459243774,0.9017473459243774,0.0,146.62452697753906,153.0,55751.37109375,0.0,2394.44873046875,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956957995891571,1.0,0.0,0.0,3.653011560440064,3.6530356407165527,8.904210062610218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6708984375,0.0,1535.826904296875,2229.926025390625,0.0,3925.42333984375,0.9059075713157654,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733023166656494,0.2729700207710266,0.2481615543365478,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619760513305664,0.520665168762207,0.4943416118621826,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.601365327835083,0.4174270033836365,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440319299697876,0.3578925132751465,0.3411891460418701,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324338555335999,0.2300961017608642,1.0474481582641602,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.575262725353241,1.0,1.0,0.0,1.0,-3.060142755508423,3.060135126113892,7.527648904215312e-06,2.3630080223083496,0.9007742404937744,0.9007742404937744,0.0,147.39712524414062,153.0,56956.6953125,0.0,2407.3642578125,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630597233772278,1.0,0.0,0.0,3.654174089431762,3.654198169708252,8.909878488339018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.34130859375,0.0,1537.47119140625,2229.926025390625,0.0,3979.81298828125,0.9061459302902222,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716038823127747,0.2726998031139374,0.2480956315994262,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595031142234802,0.5198219418525696,0.4937696456909179,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025553345680237,0.4197562932968139,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424286246299744,0.3577963709831238,0.3412761986255646,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311998009681702,0.2301297485828399,1.0482640266418457,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763800144195557,1.0,1.0,0.0,1.0,-3.063264846801758,3.0632574558258057,7.543016181443818e-06,2.365418195724488,0.900173008441925,0.900173008441925,0.0,148.59840393066406,156.0,57173.72265625,0.0,2419.458251953125,1.0,279.7576599121094,283.5002746582031,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666182398796082,1.0,0.0,0.0,3.653359889984131,3.65338397026062,8.905908543965779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8154296875,0.0,1536.994873046875,2229.926025390625,0.0,4011.35693359375,0.9060297012329102,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654673457145691,0.2715131044387817,0.2473604828119278,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509931802749634,0.5173103213310242,0.4918130040168762,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963087439537048,0.6037052869796753,0.4223572313785553,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591168403625,0.3569258451461792,0.3408143818378448,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263779044151306,0.2296500504016876,1.047637701034546,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966613769531,1.0,1.0,0.0,1.0,-3.0618512630462646,3.0618436336517334,7.536152224929538e-06,2.364367246627808,0.8959708213806152,0.8959708213806152,0.0,152.22842407226562,159.0,58496.67578125,0.0,2435.77783203125,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770257472991944,1.0,0.0,0.0,3.646304130554199,3.646328210830689,8.871541012922535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99365234375,0.0,1530.61376953125,2229.926025390625,0.0,4102.81640625,0.9045790433883668,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654673457145691,0.2715131044387817,0.2473604828119278,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509931802749634,0.5173103213310242,0.4918130040168762,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963087439537048,0.6037052869796753,0.4223572313785553,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591168403625,0.3569258451461792,0.3408143818378448,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263779044151306,0.2296500504016876,1.047637701034546,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966613769531,1.0,1.0,0.0,1.0,-3.0618512630462646,3.0618436336517334,7.536152224929538e-06,2.364367246627808,0.8959708213806152,0.8959708213806152,0.0,152.22842407226562,159.0,58496.67578125,0.0,2435.77783203125,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770257472991944,1.0,0.0,0.0,3.646304130554199,3.646328210830689,8.871541012922535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99365234375,0.0,1530.61376953125,2229.926025390625,0.0,4102.81640625,0.9045790433883668,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604669332504272,0.2712170481681824,0.246884286403656,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511962890625,0.5158990621566772,0.4901815354824066,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066189408302307,0.4240193367004394,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316562175750732,0.3567633032798767,0.3404795527458191,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221971154212952,0.2295607775449752,1.046875,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799555778503418,1.0,1.0,0.0,1.0,-3.059993267059326,3.059985876083374,7.526401077484479e-06,2.3626770973205566,0.8970264196395874,0.8970264196395874,0.0,155.41909790039062,162.0,57227.79296875,0.0,2448.959228515625,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682779312133788,1.0,0.0,0.0,3.642451047897339,3.642474889755249,8.852801443026692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9814453125,0.0,1525.38330078125,2229.926025390625,0.0,4026.0234375,0.9036580324172974,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604669332504272,0.2712170481681824,0.246884286403656,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511962890625,0.5158990621566772,0.4901815354824066,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066189408302307,0.4240193367004394,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316562175750732,0.3567633032798767,0.3404795527458191,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221971154212952,0.2295607775449752,1.046875,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799555778503418,1.0,1.0,0.0,1.0,-3.059993267059326,3.059985876083374,7.526401077484479e-06,2.3626770973205566,0.8970264196395874,0.8970264196395874,0.0,155.41909790039062,162.0,57227.79296875,0.0,2448.959228515625,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682779312133788,1.0,0.0,0.0,3.642451047897339,3.642474889755249,8.852801443026692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9814453125,0.0,1525.38330078125,2229.926025390625,0.0,4026.0234375,0.9036580324172974,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104009628296,0.2719454765319824,0.2474150657653808,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401710629463196,0.51581871509552,0.4899161159992218,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.992325246334076,0.6110320687294006,0.4269255995750427,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299090266227722,0.3576503992080688,0.3411673903465271,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.720790445804596,0.2302745580673217,1.0495613813400269,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.067854166030884,3.067846775054932,7.5647108133125585e-06,2.368574857711792,0.9009338617324828,0.9009338617324828,0.0,157.3856658935547,165.0,56030.83203125,0.0,2474.03515625,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584124088287354,1.0,0.0,0.0,3.646916151046753,3.646939992904663,8.874519608070841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.642578125,0.0,1528.7020263671875,2229.926025390625,0.0,3938.421142578125,0.9045120477676392,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104009628296,0.2719454765319824,0.2474150657653808,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401710629463196,0.51581871509552,0.4899161159992218,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.992325246334076,0.6110320687294006,0.4269255995750427,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299090266227722,0.3576503992080688,0.3411673903465271,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.720790445804596,0.2302745580673217,1.0495613813400269,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.067854166030884,3.067846775054932,7.5647108133125585e-06,2.368574857711792,0.9009338617324828,0.9009338617324828,0.0,157.3856658935547,165.0,56030.83203125,0.0,2474.03515625,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584124088287354,1.0,0.0,0.0,3.646916151046753,3.646939992904663,8.874519608070841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.642578125,0.0,1528.7020263671875,2229.926025390625,0.0,3938.421142578125,0.9045120477676392,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558655738830566,0.2717442810535431,0.2476713061332702,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350814819335938,0.514636218547821,0.4893432259559631,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.6138152480125427,0.4293474555015564,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074725151062,0.3578131794929504,0.3417341113090515,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184549570083618,0.2305752038955688,1.0523728132247925,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846270322799683,1.0,1.0,0.0,1.0,-3.074457883834839,3.074450254440308,7.597504009027034e-06,2.373753547668457,0.8997123837471008,0.8997123837471008,0.0,160.15191650390625,168.0,57394.1171875,0.0,2501.02197265625,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683177471160888,1.0,0.0,0.0,3.648957490921021,3.6489815711975098,8.884457542990276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64990234375,0.0,1531.76123046875,2229.926025390625,0.0,4026.374755859375,0.9050127267837524,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558655738830566,0.2717442810535431,0.2476713061332702,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350814819335938,0.514636218547821,0.4893432259559631,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.6138152480125427,0.4293474555015564,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074725151062,0.3578131794929504,0.3417341113090515,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184549570083618,0.2305752038955688,1.0523728132247925,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846270322799683,1.0,1.0,0.0,1.0,-3.074457883834839,3.074450254440308,7.597504009027034e-06,2.373753547668457,0.8997123837471008,0.8997123837471008,0.0,160.15191650390625,168.0,57394.1171875,0.0,2501.02197265625,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683177471160888,1.0,0.0,0.0,3.648957490921021,3.6489815711975098,8.884457542990276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64990234375,0.0,1531.76123046875,2229.926025390625,0.0,4026.374755859375,0.9050127267837524,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535977959632874,0.2716574370861053,0.2475203275680542,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.931467831134796,0.5140593647956848,0.4886935949325561,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886892437934875,0.6153044104576111,0.4302378296852112,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247907757759094,0.357868492603302,0.3417384326457977,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165651917457581,0.2306754738092422,1.0528241395950315,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857197642326355,1.0,1.0,0.0,1.0,-3.075110673904419,3.075103044509888,7.600572189403465e-06,2.3741912841796875,0.9017605185508728,0.9017605185508728,0.0,161.87852478027344,168.0,56288.96875,0.0,2511.322265625,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633814692497252,1.0,0.0,0.0,3.6509156227111816,3.650939464569092,8.893994731806742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.15087890625,0.0,1533.3643798828125,2229.926025390625,0.0,3982.6708984375,0.9054487943649292,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522793412208557,0.2718754410743713,0.247660607099533,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.929099142551422,0.5138618350028992,0.4884245693683624,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878718256950378,0.6172488331794739,0.4315089583396911,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234516382217407,0.358203113079071,0.3420008718967438,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154407501220703,0.2309702038764953,1.0540255308151243,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.586907684803009,1.0,1.0,0.0,1.0,-3.0782392024993896,3.0782315731048584,7.615851245645899e-06,2.376525640487671,0.9034704566001892,0.9034704566001892,0.0,163.1987762451172,171.0,56175.94921875,0.0,2524.21728515625,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609400629997252,1.0,0.0,0.0,3.655226945877075,3.655251026153565,8.915013154364715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6025390625,0.0,1537.5625,2229.926025390625,0.0,3960.961181640625,0.9063299894332886,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486583590507507,0.2713878750801086,0.2476278096437454,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230330586433412,0.5123489499092102,0.487494945526123,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850781559944152,0.6195384860038757,0.4335502684116363,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198289275169373,0.3580772876739502,0.3422743678092956,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183608055115,0.2310309410095214,1.055766463279724,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232656478882,1.0,1.0,0.0,1.0,-3.081968307495117,3.081960678100586,7.63450861995807e-06,2.379485845565796,0.902161717414856,0.902161717414856,0.0,166.3984832763672,174.0,57475.18359375,0.0,2548.156982421875,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705360531806946,1.0,0.0,0.0,3.658275842666626,3.6582999229431152,8.929891350817343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9140625,0.0,1541.9493408203125,2229.926025390625,0.0,4045.92919921875,0.9070760011672974,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486583590507507,0.2713878750801086,0.2476278096437454,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230330586433412,0.5123489499092102,0.487494945526123,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850781559944152,0.6195384860038757,0.4335502684116363,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198289275169373,0.3580772876739502,0.3422743678092956,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183608055115,0.2310309410095214,1.055766463279724,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232656478882,1.0,1.0,0.0,1.0,-3.081968307495117,3.081960678100586,7.63450861995807e-06,2.379485845565796,0.902161717414856,0.902161717414856,0.0,166.3984832763672,174.0,57475.18359375,0.0,2548.156982421875,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705360531806946,1.0,0.0,0.0,3.658275842666626,3.6582999229431152,8.929891350817343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9140625,0.0,1541.9493408203125,2229.926025390625,0.0,4045.92919921875,0.9070760011672974,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606748580933,0.2699454724788666,0.2466767281293869,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141641855239868,0.5096400380134583,0.4853623509407043,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704815864564,0.6203789114952087,0.4344597458839416,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.3569851219654083,0.3416182696819305,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069005966186523,0.2303299903869629,1.0542346239089966,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276008605957,1.0,1.0,0.0,1.0,-3.0767319202423096,3.0767242908477783,7.608696250827052e-06,2.375487804412842,0.8979909420013428,0.8979909420013428,0.0,170.5668182373047,177.0,58655.45703125,0.0,2560.002197265625,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806377291679382,1.0,0.0,0.0,3.652956962585449,3.6529810428619385,8.903943466975761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.271484375,0.0,1537.6810302734375,2229.926025390625,0.0,4134.2646484375,0.9060317277908324,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606748580933,0.2699454724788666,0.2466767281293869,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141641855239868,0.5096400380134583,0.4853623509407043,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704815864564,0.6203789114952087,0.4344597458839416,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.3569851219654083,0.3416182696819305,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069005966186523,0.2303299903869629,1.0542346239089966,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276008605957,1.0,1.0,0.0,1.0,-3.0767319202423096,3.0767242908477783,7.608696250827052e-06,2.375487804412842,0.8979909420013428,0.8979909420013428,0.0,170.5668182373047,177.0,58655.45703125,0.0,2560.002197265625,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806377291679382,1.0,0.0,0.0,3.652956962585449,3.6529810428619385,8.903943466975761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.271484375,0.0,1537.6810302734375,2229.926025390625,0.0,4134.2646484375,0.9060317277908324,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385659217834473,0.2694277465343475,0.2460050284862518,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075623750686646,0.5080538392066956,0.4835748970508575,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789109230042,0.6227414011955261,0.435790091753006,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093982338905334,0.3566401600837707,0.3411134481430053,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025960087776184,0.2300544083118438,1.0526471138000488,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.592363715171814,1.0,1.0,0.0,1.0,-3.072847843170166,3.0728402137756348,7.589087545056827e-06,2.372317314147949,0.8989036679267883,0.8989036679267883,0.0,173.8706512451172,180.0,57238.75390625,0.0,2569.884033203125,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0303039550781,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971894145011902,1.0,0.0,0.0,3.649880886077881,3.64990496635437,8.888954994290543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.11083984375,0.0,1533.49560546875,2229.926025390625,0.0,4057.87353515625,0.9053027629852296,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385659217834473,0.2694277465343475,0.2460050284862518,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075623750686646,0.5080538392066956,0.4835748970508575,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789109230042,0.6227414011955261,0.435790091753006,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093982338905334,0.3566401600837707,0.3411134481430053,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025960087776184,0.2300544083118438,1.0526471138000488,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.592363715171814,1.0,1.0,0.0,1.0,-3.072847843170166,3.0728402137756348,7.589087545056827e-06,2.372317314147949,0.8989036679267883,0.8989036679267883,0.0,173.8706512451172,180.0,57238.75390625,0.0,2569.884033203125,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0303039550781,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971894145011902,1.0,0.0,0.0,3.649880886077881,3.64990496635437,8.888954994290543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.11083984375,0.0,1533.49560546875,2229.926025390625,0.0,4057.87353515625,0.9053027629852296,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.73702472448349,0.2699346840381622,0.2463456243276596,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.904646098613739,0.5077807307243347,0.4831410646438598,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752115607261658,0.6264122128486633,0.438226044178009,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282739639282,0.3573417663574219,0.3416376411914825,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334730148315,0.2305880784988403,1.054559588432312,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943182110786438,1.0,1.0,0.0,1.0,-3.078585386276245,3.078577756881714,7.617262781423051e-06,2.376666784286499,0.9024593234062196,0.9024593234062196,0.0,175.92227172851562,183.0,55876.53515625,0.0,2591.705322265625,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621094465255736,1.0,0.0,0.0,3.65413498878479,3.6541590690612793,8.909687494451646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3017578125,0.0,1536.7913818359375,2229.926025390625,0.0,3971.3671875,0.9061288237571716,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.73702472448349,0.2699346840381622,0.2463456243276596,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.904646098613739,0.5077807307243347,0.4831410646438598,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752115607261658,0.6264122128486633,0.438226044178009,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282739639282,0.3573417663574219,0.3416376411914825,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334730148315,0.2305880784988403,1.054559588432312,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943182110786438,1.0,1.0,0.0,1.0,-3.078585386276245,3.078577756881714,7.617262781423051e-06,2.376666784286499,0.9024593234062196,0.9024593234062196,0.0,175.92227172851562,183.0,55876.53515625,0.0,2591.705322265625,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621094465255736,1.0,0.0,0.0,3.65413498878479,3.6541590690612793,8.909687494451646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3017578125,0.0,1536.7913818359375,2229.926025390625,0.0,3971.3671875,0.9061288237571716,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362537384033203,0.2699197232723236,0.2465714514255523,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.903212070465088,0.5073361992835999,0.4830173850059509,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747125506401062,0.6276336312294006,0.4393899440765381,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.806754469871521,0.3575038313865661,0.3420062065124511,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003297805786133,0.2307767122983932,1.0560976266860962,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568982124329,1.0,1.0,0.0,1.0,-3.0824053287506104,3.082397699356079,7.636379450559616e-06,2.379699945449829,0.9014245867729188,0.9014245867729188,0.0,177.05929565429688,183.0,56978.1875,0.0,2605.0625,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683640599250792,1.0,0.0,0.0,3.6557211875915527,3.655745267868042,8.91742445219279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.10986328125,0.0,1538.997314453125,2229.926025390625,0.0,4026.783447265625,0.906470000743866,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344210743904114,0.269496202468872,0.2464014291763305,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005222320556641,0.5063928961753845,0.4823862314224243,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728795886039734,0.6281960606575012,0.4400034546852112,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047377467155457,0.3572839498519897,0.3420134484767914,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986111998558044,0.2306954115629196,1.056560754776001,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964688658714294,1.0,1.0,0.0,1.0,-3.082751750946045,3.0827441215515137,7.638330316694919e-06,2.380065441131592,0.9006605744361877,0.9006605744361877,0.0,178.77427673339844,186.0,57060.7578125,0.0,2614.74755859375,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720577597618104,1.0,0.0,0.0,3.655062675476074,3.655086755752564,8.914211662158777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.98046875,0.0,1538.7999267578125,2229.926025390625,0.0,4059.311279296875,0.9063971638679504,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293269038200378,0.267959713935852,0.2453897595405578,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934552669525146,0.503631591796875,0.4802359938621521,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673565626144408,0.628270149230957,0.440414696931839,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991023063659668,0.3561137914657593,0.341311514377594,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936608552932739,0.2299541682004928,1.0549310445785522,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980208516120911,1.0,1.0,0.0,1.0,-3.076650619506836,3.0766429901123047,7.608450687257573e-06,2.375490427017212,0.8958460092544556,0.8958460092544556,0.0,182.89210510253903,189.0,58101.640625,0.0,2624.538330078125,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826149940490724,1.0,0.0,0.0,3.64729642868042,3.647320508956909,8.876370998223138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1328125,0.0,1531.8836669921875,2229.926025390625,0.0,4151.412109375,0.9048110246658324,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293269038200378,0.267959713935852,0.2453897595405578,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934552669525146,0.503631591796875,0.4802359938621521,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673565626144408,0.628270149230957,0.440414696931839,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991023063659668,0.3561137914657593,0.341311514377594,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936608552932739,0.2299541682004928,1.0549310445785522,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980208516120911,1.0,1.0,0.0,1.0,-3.076650619506836,3.0766429901123047,7.608450687257573e-06,2.375490427017212,0.8958460092544556,0.8958460092544556,0.0,182.89210510253903,189.0,58101.640625,0.0,2624.538330078125,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826149940490724,1.0,0.0,0.0,3.64729642868042,3.647320508956909,8.876370998223138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1328125,0.0,1531.8836669921875,2229.926025390625,0.0,4151.412109375,0.9048110246658324,1.0,0.0,3.0,1.0,0.0
