time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385144233703613,0.2169322818517685,0.1979037821292877,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117846488952636,0.4139187932014465,0.3940403461456299,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529717445373535,0.3836149275302887,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240749835968018,0.303887665271759,0.2904252707958221,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.703010618686676,0.1856549829244613,0.8484290242195129,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866132140159607,1.0,1.0,0.0,1.0,-2.538369417190552,2.5383641719818115,5.182197583053494e-06,1.961469292640686,0.6016283631324768,0.6016283631324768,0.0,114.80560302734376,120.0,18551.416015625,-0.0,1430.5634765625,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275917291641235,1.0,0.0,0.0,1.4023218154907229,1.4023280143737793,1.3121660913384408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07275390625,0.0,129.33261108398438,2229.926025390625,0.0,1092.9537353515625,0.3954561352729797,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343053221702576,0.2157869935035705,0.1969566941261291,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.905983567237854,0.4122471809387207,0.3925528824329376,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516768932342529,0.3888876736164093,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195364475250244,0.3025573790073395,0.2892573475837707,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983162760734558,0.1845674812793731,0.8439697623252869,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175952911377,1.0,1.0,0.0,1.0,-2.5350182056427,2.535013198852539,5.168556526768953e-06,1.958894968032837,0.5878069400787354,0.5878069400787354,0.0,116.68934631347656,120.0,17934.279296875,-0.0,1434.3443603515625,1.0,283.1499938964844,286.337890625,292.34686279296875,293.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,19987.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176270246505737,1.0,0.0,0.0,1.33903706073761,1.3390430212020874,1.1964060320224237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.60986328125,0.0,117.2632293701172,2229.926025390625,0.0,1031.3004150390625,0.383421242237091,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327101230621338,0.2153515815734863,0.1965970247983932,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038583636283876,0.4116132855415344,0.3919892311096191,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.651111900806427,0.3909227252006531,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.81779545545578,0.302050918340683,0.2888130843639374,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965222358703613,0.1841513514518737,0.8422637581825256,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878780543804168,1.0,1.0,0.0,1.0,-2.5337705612182617,2.533765316009521,5.1634824558277614e-06,1.957936763763428,0.5825238227844238,0.5825238227844238,0.0,117.42525482177734,123.0,17699.974609375,-0.0,1435.898193359375,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137765049934387,1.0,0.0,0.0,1.3153668642044067,1.3153727054595947,1.1544820210929177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.3369140625,0.0,112.97327423095705,2229.926025390625,0.0,1008.181396484375,0.3789839446544647,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298010587692261,0.2145542949438095,0.1959388852119445,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000738859176636,0.410454660654068,0.3909595012664795,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499819159507751,0.3946764171123504,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145855665206909,0.3011225163936615,0.2879990637302398,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932375431060791,0.1833862513303756,0.8391268849372864,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885551631450653,1.0,1.0,0.0,1.0,-2.531505584716797,2.5315003395080566,5.154279733687872e-06,1.95619797706604,0.5728046298027039,0.5728046298027039,0.0,118.79459381103516,123.0,17270.9296875,-0.0,1438.8587646484375,1.0,283.1499938964844,286.3795471191406,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19915.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066184639930725,1.0,0.0,0.0,1.2725225687026978,1.2725282907485962,1.0804991745771988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.5146484375,0.0,105.50362396240234,2229.926025390625,0.0,966.276123046875,0.3710412979125976,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268935441970825,0.2137533575296402,0.1952783018350601,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963050246238708,0.4092932641506195,0.3899279832839966,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487246155738831,0.3984708786010742,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113266229629517,0.3001885414123535,0.2871806025505066,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899490356445312,0.1826141625642776,0.8359612226486206,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892529547214508,1.0,1.0,0.0,1.0,-2.5292446613311768,2.5292394161224365,5.145102477399632e-06,1.954462647438049,0.5629785060882568,0.5629785060882568,0.0,120.19388580322266,126.0,16839.931640625,-0.0,1441.947509765625,1.0,283.1499938964844,286.40679931640625,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992721915245056,1.0,0.0,0.0,1.2301385402679443,1.2301440238952637,1.0097211600168521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.78076171875,0.0,98.47708892822266,2229.926025390625,0.0,924.7554931640624,0.3632999956607818,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227063179016113,0.2125944048166275,0.1943232864141464,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909205198287964,0.4076170623302459,0.3884402215480804,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466959118843079,0.4039774239063263,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065295815467834,0.2988347709178924,0.2859949469566345,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852341890335083,0.1814924031496048,0.8313613533973694,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902836084365845,1.0,1.0,0.0,1.0,-2.52597451210022,2.5259692668914795,5.1318443183845375e-06,1.9519529342651367,0.5486478805541992,0.5486478805541992,0.0,122.25012969970705,126.0,16216.6396484375,-0.0,1446.54296875,1.0,283.1499938964844,286.446533203125,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883545875549316,1.0,0.0,0.0,1.1700022220611572,1.170007586479187,9.13412208092268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.083984375,0.0,89.09970092773438,2229.926025390625,0.0,866.0203857421875,0.3525211215019226,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210745215415955,0.2121420204639434,0.193950742483139,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888466358184814,0.4069640934467315,0.3878609836101532,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458374857902527,0.4061259031295776,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046271204948425,0.2983054518699646,0.2855316400527954,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834134459495544,0.1810535192489624,0.8295615911483765,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906902313232422,1.0,1.0,0.0,1.0,-2.524693250656128,2.524688005447388,5.12665428686887e-06,1.950969815254212,0.5430189371109009,0.5430189371109009,0.0,123.06031799316406,129.0,15973.6630859375,-0.0,1448.359375,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584001362323761,1.0,0.0,0.0,1.1469299793243408,1.146935224533081,8.777427495942902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.74658203125,0.0,85.68016052246094,2229.926025390625,0.0,843.592529296875,0.3484524190425873,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151924967765808,0.2105182707309723,0.1926145851612091,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556764602661,0.4046267569065094,0.3857888877391815,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424326300621033,0.4138075411319732,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758811950684,0.2963999807834625,0.2838650643825531,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943833351135,0.1794758439064026,0.8230916261672974,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594858169555,1.0,1.0,0.0,1.0,-2.5200517177581787,2.5200467109680176,5.107876404508716e-06,1.9474081993103027,0.5226572155952454,0.5226572155952454,0.0,125.99227905273438,117.0,15105.0595703125,-0.0,1454.9085693359375,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679668188095093,1.0,0.0,0.0,1.0661382675170898,1.066143274307251,7.584387873293964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.56787109375,0.0,74.45918273925781,2229.926025390625,0.0,765.656005859375,0.3345286250114441,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151924967765808,0.2105182707309723,0.1926145851612091,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556764602661,0.4046267569065094,0.3857888877391815,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424326300621033,0.4138075411319732,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758811950684,0.2963999807834625,0.2838650643825531,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943833351135,0.1794758439064026,0.8230916261672974,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594858169555,1.0,1.0,0.0,1.0,-2.5200517177581787,2.5200467109680176,5.107876404508716e-06,1.9474081993103027,0.5226572155952454,0.5226572155952454,0.0,125.99227905273438,117.0,15105.0595703125,-0.0,1454.9085693359375,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679668188095093,1.0,0.0,0.0,1.0661382675170898,1.066143274307251,7.584387873293964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.56787109375,0.0,74.45918273925781,2229.926025390625,0.0,765.656005859375,0.3345286250114441,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517038345337,0.2088581770658493,0.1911025047302246,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648985862732,0.4022480547428131,0.383531779050827,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394628286361694,0.4115108847618103,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935935974121,0.294438749551773,0.2819986045360565,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772632598877,0.1778616458177566,0.8157356977462769,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336424827575,1.0,1.0,0.0,1.0,-2.5017006397247314,2.5016956329345703,5.034173682361143e-06,1.9334275722503664,0.5017929673194885,0.5017929673194885,0.0,124.46099853515624,105.0,14215.4033203125,-0.0,1424.5684814453125,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511941909790039,1.0,0.0,0.0,0.9879809021949768,0.9879856705665588,6.513142380981662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8330078125,0.0,64.67720031738281,2229.926025390625,0.0,691.59326171875,0.3215906918048858,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517038345337,0.2088581770658493,0.1911025047302246,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648985862732,0.4022480547428131,0.383531779050827,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394628286361694,0.4115108847618103,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935935974121,0.294438749551773,0.2819986045360565,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772632598877,0.1778616458177566,0.8157356977462769,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336424827575,1.0,1.0,0.0,1.0,-2.5017006397247314,2.5016956329345703,5.034173682361143e-06,1.9334275722503664,0.5017929673194885,0.5017929673194885,0.0,124.46099853515624,105.0,14215.4033203125,-0.0,1424.5684814453125,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511941909790039,1.0,0.0,0.0,0.9879809021949768,0.9879856705665588,6.513142380981662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8330078125,0.0,64.67720031738281,2229.926025390625,0.0,691.59326171875,0.3215906918048858,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182286977767944,0.2071753740310669,0.1894544512033462,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868398070335388,0.3998226225376129,0.3811128139495849,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385290026664734,0.4017022550106048,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223114967346,0.2924246490001678,0.2799623906612396,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796062588691711,0.1762356907129287,0.8077351450920105,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017513275146,1.0,1.0,0.0,1.0,-2.472977876663208,2.472972869873047,4.919396360492101e-06,1.91127610206604,0.4802920818328857,0.4802920818328857,0.0,119.60746002197266,108.0,13367.541015625,-0.0,1367.5140380859375,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337183475494385,1.0,0.0,0.0,0.9124444723129272,0.9124490022659302,5.555284943170592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17050552368164,2229.926025390625,0.0,621.944580078125,0.3096420466899872,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182286977767944,0.2071753740310669,0.1894544512033462,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868398070335388,0.3998226225376129,0.3811128139495849,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385290026664734,0.4017022550106048,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223114967346,0.2924246490001678,0.2799623906612396,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796062588691711,0.1762356907129287,0.8077351450920105,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017513275146,1.0,1.0,0.0,1.0,-2.472977876663208,2.472972869873047,4.919396360492101e-06,1.91127610206604,0.4802920818328857,0.4802920818328857,0.0,119.60746002197266,108.0,13367.541015625,-0.0,1367.5140380859375,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337183475494385,1.0,0.0,0.0,0.9124444723129272,0.9124490022659302,5.555284943170592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17050552368164,2229.926025390625,0.0,621.944580078125,0.3096420466899872,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190337181091309,0.2063355445861816,0.1886544823646545,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882432579994202,0.3986029028892517,0.3799195289611816,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386882066726685,0.3985996544361114,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033665418624878,0.2914085686206817,0.2789588868618011,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803244352340698,0.1754315793514251,0.8038835525512695,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787034094333648,1.0,1.0,0.0,1.0,-2.461012601852417,2.461007595062256,4.871688361163251e-06,1.9018943309783936,0.4693157076835632,0.4693157076835632,0.0,117.99403381347656,108.0,12951.6220703125,-0.0,1345.814697265625,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248314738273621,1.0,0.0,0.0,0.8757616877555847,0.8757660984992981,5.1175877757714274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.7451171875,0.0,52.3530158996582,2229.926025390625,0.0,589.2694091796875,0.3040379583835602,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190359234809875,0.2054946273565292,0.1878781169652938,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885616660118103,0.3973815143108368,0.3787483274936676,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387870907783508,0.3969554007053375,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035314679145813,0.2903866171836853,0.2779748439788818,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802053451538086,0.1746308803558349,0.8001730442047119,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768197536468506,1.0,1.0,0.0,1.0,-2.451054573059082,2.4510498046875,4.8323026931029744e-06,1.8941577672958367,0.4582289755344391,0.4582289755344391,0.0,117.02745819091795,111.0,12543.0693359375,-0.0,1329.4669189453125,1.0,283.1499938964844,286.6956787109375,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158724784851074,1.0,0.0,0.0,0.8399776220321655,0.8399819731712341,4.707917966584319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.49951171875,0.0,48.81386566162109,2229.926025390625,0.0,558.089111328125,0.2986885607242584,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222635269165,0.2038028836250305,0.1863573640584945,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871648907661438,0.3949330151081085,0.3764415383338928,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384509801864624,0.3963539898395538,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020168542861938,0.288320928812027,0.2760284841060638,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851981163025,0.1730265617370605,0.7929530143737793,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743111133575439,1.0,1.0,0.0,1.0,-2.4347171783447266,2.4347124099731445,4.7680637180747e-06,1.8814764022827148,0.4357121586799621,0.4357121586799621,0.0,116.26303100585938,114.0,11743.9697265625,-0.0,1306.30615234375,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975560307502746,1.0,0.0,0.0,0.7712446451187134,0.7712488770484924,3.9689698638767374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.469970703125,0.0,42.50397109985352,2229.926025390625,0.0,499.48236083984375,0.2887279987335205,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222635269165,0.2038028836250305,0.1863573640584945,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871648907661438,0.3949330151081085,0.3764415383338928,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384509801864624,0.3963539898395538,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020168542861938,0.288320928812027,0.2760284841060638,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851981163025,0.1730265617370605,0.7929530143737793,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743111133575439,1.0,1.0,0.0,1.0,-2.4347171783447266,2.4347124099731445,4.7680637180747e-06,1.8814764022827148,0.4357121586799621,0.4357121586799621,0.0,116.26303100585938,114.0,11743.9697265625,-0.0,1306.30615234375,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975560307502746,1.0,0.0,0.0,0.7712446451187134,0.7712488770484924,3.9689698638767374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.469970703125,0.0,42.50397109985352,2229.926025390625,0.0,499.48236083984375,0.2887279987335205,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.714428186416626,0.2020910680294037,0.1848595142364502,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335705757141,0.3924718201160431,0.3741653561592102,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.637201189994812,0.3984475135803222,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395955085754,0.2862198650836944,0.2740916013717651,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.674972414970398,0.171404480934143,0.7858669757843018,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.473055750131607,1.0,1.0,0.0,1.0,-2.4218556880950928,2.42185115814209,4.717830961453728e-06,1.8715075254440308,0.4127363264560699,0.4127363264560699,0.0,116.66383361816406,117.0,10969.1796875,-0.0,1292.3978271484375,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770851731300354,1.0,0.0,0.0,0.7064882516860962,0.7064923644065857,3.3304534241551664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.458251953125,0.0,37.1115608215332,2229.926025390625,0.0,441.4011840820313,0.2796948850154876,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.714428186416626,0.2020910680294037,0.1848595142364502,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335705757141,0.3924718201160431,0.3741653561592102,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.637201189994812,0.3984475135803222,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395955085754,0.2862198650836944,0.2740916013717651,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.674972414970398,0.171404480934143,0.7858669757843018,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.473055750131607,1.0,1.0,0.0,1.0,-2.4218556880950928,2.42185115814209,4.717830961453728e-06,1.8715075254440308,0.4127363264560699,0.4127363264560699,0.0,116.66383361816406,117.0,10969.1796875,-0.0,1292.3978271484375,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770851731300354,1.0,0.0,0.0,0.7064882516860962,0.7064923644065857,3.3304534241551664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.458251953125,0.0,37.1115608215332,2229.926025390625,0.0,441.4011840820313,0.2796948850154876,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101392149925232,0.200351744890213,0.1833659708499908,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789485692977905,0.3899887204170227,0.3718994557857513,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240111351013,0.4023958742618561,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963936805725,0.2840754389762878,0.2721444964408874,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946756362915,0.1697527319192886,0.7787961959838867,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555943489074,1.0,1.0,0.0,1.0,-2.4112472534179688,2.411242723464966,4.676629941968713e-06,1.8632980585098269,0.3892941474914551,0.3892941474914551,0.0,117.87357330322266,105.0,10219.224609375,-0.0,1284.62841796875,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544049501419067,1.0,0.0,0.0,0.6457739472389221,0.6457778811454773,2.7826235537986577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.68212890625,0.0,32.502174377441406,2229.926025390625,0.0,385.0030517578125,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101392149925232,0.200351744890213,0.1833659708499908,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789485692977905,0.3899887204170227,0.3718994557857513,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240111351013,0.4023958742618561,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963936805725,0.2840754389762878,0.2721444964408874,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946756362915,0.1697527319192886,0.7787961959838867,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555943489074,1.0,1.0,0.0,1.0,-2.4112472534179688,2.411242723464966,4.676629941968713e-06,1.8632980585098269,0.3892941474914551,0.3892941474914551,0.0,117.87357330322266,105.0,10219.224609375,-0.0,1284.62841796875,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544049501419067,1.0,0.0,0.0,0.6457739472389221,0.6457778811454773,2.7826235537986577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.68212890625,0.0,32.502174377441406,2229.926025390625,0.0,385.0030517578125,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108399868011475,0.1985599994659423,0.1817033290863037,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805658221244812,0.3874481320381164,0.3694556355476379,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.632943868637085,0.3975972235202789,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.795111894607544,0.2818561792373657,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709084510803223,0.1680441051721573,0.7708621025085449,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482328414917,1.0,1.0,0.0,1.0,-2.388458251953125,2.388453722000122,4.589094714901876e-06,1.845845341682434,0.3652873039245605,0.3652873039245605,0.0,115.27639770507812,108.0,9476.5419921875,-0.0,1246.94970703125,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303658008575439,1.0,0.0,0.0,0.58863765001297,0.5886415243148804,2.3120088954442508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.447021484375,0.0,28.50319480895996,2229.926025390625,0.0,332.8543701171875,0.2640561759471893,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108399868011475,0.1985599994659423,0.1817033290863037,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805658221244812,0.3874481320381164,0.3694556355476379,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.632943868637085,0.3975972235202789,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.795111894607544,0.2818561792373657,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709084510803223,0.1680441051721573,0.7708621025085449,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482328414917,1.0,1.0,0.0,1.0,-2.388458251953125,2.388453722000122,4.589094714901876e-06,1.845845341682434,0.3652873039245605,0.3652873039245605,0.0,115.27639770507812,108.0,9476.5419921875,-0.0,1246.94970703125,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303658008575439,1.0,0.0,0.0,0.58863765001297,0.5886415243148804,2.3120088954442508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.447021484375,0.0,28.50319480895996,2229.926025390625,0.0,332.8543701171875,0.2640561759471893,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105373740196228,0.1976597905158996,0.1808770298957824,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805637359619141,0.386166363954544,0.3682328760623932,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323418617248535,0.3962841033935547,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949243187904358,0.2807313799858093,0.2689245343208313,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704795956611633,0.1671865284442901,0.7669183015823364,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658515751361847,1.0,1.0,0.0,1.0,-2.378379344940185,2.3783745765686035,4.550308858597418e-06,1.837938904762268,0.3530496060848236,0.3530496060848236,0.0,114.44358825683594,108.0,9117.0361328125,-0.0,1231.7744140625,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180466532707214,1.0,0.0,0.0,0.561329185962677,0.5613330602645874,2.102464868869448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.553955078125,0.0,26.69761276245117,2229.926025390625,0.0,308.64825439453125,0.2606607675552368,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095405459403992,0.1967564970254898,0.1800667643547058,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796988129615784,0.3848807215690613,0.3670242428779602,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316573619842529,0.3961256444454193,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939508557319641,0.2795982658863067,0.2678591310977936,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693897247314453,0.1663269996643066,0.7630625367164612,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645906686782837,1.0,1.0,0.0,1.0,-2.369849920272827,2.369845390319824,4.517748948273948e-06,1.8313182592391968,0.3407173752784729,0.3407173752784729,0.0,114.1135711669922,111.0,8784.689453125,-0.0,1220.530029296875,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405624121427536,1.0,0.0,0.0,0.5349884033203125,0.5349921584129333,1.9097749159868733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.126708984375,0.0,25.01676177978516,2229.926025390625,0.0,285.669677734375,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.707045316696167,0.1953080594539642,0.1787873953580856,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772574067115784,0.3828237056732178,0.3651097416877746,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302329301834106,0.3972965478897095,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914184927940369,0.2777714729309082,0.2661621272563934,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668310761451721,0.1649463325738906,0.7569743990898132,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632462859153747,1.0,1.0,0.0,1.0,-2.358065128326416,2.358060598373413,4.472977252589772e-06,1.8221784830093384,0.3207666873931885,0.3207666873931885,0.0,114.19984436035156,111.0,8266.6318359375,-0.0,1207.2860107421875,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859087824821472,1.0,0.0,0.0,0.4948926866054535,0.4949105381965637,1.6342388775569816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.295654296875,0.0,22.56982040405273,2229.926025390625,0.0,251.5919952392578,0.2528140544891357,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062806487083435,0.1949445754289627,0.1784699708223343,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764829635620117,0.382308691740036,0.364634245634079,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6298003196716309,0.3978141248226166,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906327843666077,0.2773115038871765,0.2657385766506195,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660652160644531,0.1645994633436203,0.7554627656936646,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630165994167328,1.0,1.0,0.0,1.0,-2.3554091453552246,2.3554046154022217,4.462922333914321e-06,1.820120096206665,0.3157334923744201,0.3157334923744201,0.0,114.31867980957033,99.0,8139.537109375,-0.0,1204.715087890625,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810547888278961,1.0,0.0,0.0,0.4852268695831299,0.4855031669139862,1.5710252654344004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.810791015625,0.0,22.009981155395508,2229.926025390625,0.0,243.564453125,0.251732587814331,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501525878906,0.7068199515342712,0.1937084048986435,0.1773201525211334,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.751220703125,0.8776750564575195,0.3805636167526245,0.3629510700702667,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284939646720886,0.3943938612937927,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.7914237976074219,0.2757443487644195,0.2642226815223694,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663722991943359,0.1634168624877929,0.7499603629112244,287.7510986328125,289.63201904296875,290.3741760253906,288.6589050292969,290.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593341946601867,1.0,1.0,0.0,1.0,-2.3394782543182373,2.339473962783813,4.40313806393533e-06,1.8079289197921755,0.298705518245697,0.298705518245697,0.0,112.5029754638672,99.0,7706.5458984375,-0.0,1179.3062744140625,1.0,283.1499938964844,287.16387939453125,291.5396728515625,292.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18547.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651506602764129,1.0,0.0,0.0,0.4531803429126739,0.4651535451412201,1.3703628454209138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.8134765625,0.0,20.66536521911621,2229.926025390625,0.0,218.0008239746093,0.2486249357461929,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078821659088135,0.0,0.1767308413982391,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792418241500854,0.0,0.3620970547199249,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914053440093994,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926930785179138,0.0,0.2634476721286773,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672609448432922,0.0,0.7471296191215515,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329825162887573,2.3298208713531494,4.366999291960383e-06,1.800475835800171,0.0,0.0,0.0,111.05577850341795,60.0,7492.71728515625,-0.0,1162.6829833984375,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376930892467499,0.4634097218513489,1.2783002212302108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.388885498046875,2229.926025390625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,0.000706007995177,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.3725883960723877,0.0,0.0007434617727994,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.3725883960723877,0.0,0.0005491183837875,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0007434613071382,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,0.0035266533959656,287.8576354980469,294.1499938964844,290.307861328125,288.6152648925781,290.33563232421875,296.6177673339844,286.9017333984375,0.0,0.0,0.7723376154899597,0.7723376154899597,0.2276623696088791,1.0,-0.0075236558914184,0.0075778677128255,-5.4211734095588326e-05,-0.0094577632844448,0.0,0.0,0.0,-0.0395652838051319,60.0,1107.6495361328125,-0.0,-3.85958901460981e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,3.4924596548080444e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8478131115583784e-17,3.1544128995570785e-17,1.2877913201840382e-22,2.484399676001142e-13,2.4843937128891935e-13,6.115798116014144e-19,0.0,0.0,-0.0,0.0,0.0,2.347616819609129e-29,2.3714651730206742e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,0.0007218159735202,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,0.0008866292191669,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,0.0005424401606433,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0010414351709187,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.0031125210225582,287.8555603027344,294.1499938964844,290.2754821777344,288.5949401855469,290.3331298828125,296.17315673828125,286.51031494140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074748564511537,0.0072726737707853,0.0002021826512645,-0.0096725253388285,0.0,0.0,0.0,-0.0397491231560707,60.0,534.9805908203125,-0.0,-3.9041578929754905e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.232527322610101e-34,-1.2435730143146641e-33,-1.2589923677460758e-36,4.422525280917825e-18,4.419342703511028e-18,3.182680198529168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
