time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316755890846252,0.3900685310363769,0.354133129119873,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355403780937196,0.55263751745224,0.5250775814056396,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521429300308228,0.4228553771972656,0.2974239587783813,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675317525863647,0.3053721487522125,0.2927721738815307,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839485764503479,0.2136065065860748,0.9790117740631104,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725867748260498,1.0,1.0,0.0,1.0,-2.9397618770599365,2.9397547245025635,6.95123162586242e-06,2.2718801498413086,0.927173674106598,0.927173674106598,0.0,169.38108825683594,164.0,33391.3984375,0.0,2301.0,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842907726764679,1.0,0.0,0.0,3.7089710235595694,3.708995342254639,9.179100857181766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.498046875,0.0,1592.4322509765625,2707.767333984375,0.0,2868.89404296875,0.9178054928779602,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327611684799194,0.3898172676563263,0.3538564145565033,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373468160629272,0.5526967644691467,0.525091290473938,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.853873074054718,0.4234565794467926,0.2978049516677856,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688738107681274,0.3054825067520141,0.2928434014320373,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851504445075989,0.2136265337467193,0.9789696335792542,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719152092933655,1.0,1.0,0.0,1.0,-2.939939498901367,2.939932584762573,6.952060630283086e-06,2.272012233734131,0.9285656213760376,0.9285656213760376,0.0,168.2783966064453,152.0,33420.5,0.0,2295.785888671875,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454493880271912,1.0,0.0,0.0,3.715543508529663,3.715568065643311,9.211661904373614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5478515625,0.0,1600.187255859375,2707.767333984375,0.0,2892.668701171875,0.9193084836006165,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397903442382812,0.3880798816680908,0.3521706759929657,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395848274231,0.5524080395698547,0.5247257947921753,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643818497657776,0.4260076582431793,0.2994699776172638,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771250009536743,0.3056195378303528,0.2928378880023956,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402713775635,0.2133539170026779,0.9770833253860474,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672750473022461,1.0,1.0,0.0,1.0,-2.9372074604034424,2.9372005462646484,6.939082595636137e-06,2.269873142242432,0.9317477941513062,0.9317477941513062,0.0,161.36643981933594,140.0,34356.55078125,0.0,2256.31494140625,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634973764419556,1.0,0.0,0.0,3.741905927658081,3.741930723190308,9.342842872683832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25537109375,0.0,1632.5458984375,2707.767333984375,0.0,3061.8095703125,0.9253883361816406,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397903442382812,0.3880798816680908,0.3521706759929657,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395848274231,0.5524080395698547,0.5247257947921753,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643818497657776,0.4260076582431793,0.2994699776172638,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771250009536743,0.3056195378303528,0.2928378880023956,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402713775635,0.2133539170026779,0.9770833253860474,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672750473022461,1.0,1.0,0.0,1.0,-2.9372074604034424,2.9372005462646484,6.939082595636137e-06,2.269873142242432,0.9317477941513062,0.9317477941513062,0.0,161.36643981933594,140.0,34356.55078125,0.0,2256.31494140625,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634973764419556,1.0,0.0,0.0,3.741905927658081,3.741930723190308,9.342842872683832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25537109375,0.0,1632.5458984375,2707.767333984375,0.0,3061.8095703125,0.9253883361816406,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493676781654358,0.3860280513763428,0.3500872850418091,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620104432106018,0.5516255497932434,0.5237687230110168,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.877867579460144,0.4282196164131164,0.3008135259151459,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878006100654602,0.3053812086582184,0.2923627495765686,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024755477905,0.2127143591642379,0.9730230569839478,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610070824623108,1.0,1.0,0.0,1.0,-2.9297196865081787,2.9297127723693848,6.903559096826939e-06,2.2640037536621094,0.9322139620780944,0.9322139620780944,0.0,152.75730895996094,128.0,35349.22265625,0.0,2200.156005859375,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777511119842529,1.0,0.0,0.0,3.7586653232574463,3.758690357208252,9.426720453120652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89208984375,0.0,1654.130859375,2707.767333984375,0.0,3195.501220703125,0.9293216466903688,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493676781654358,0.3860280513763428,0.3500872850418091,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620104432106018,0.5516255497932434,0.5237687230110168,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.877867579460144,0.4282196164131164,0.3008135259151459,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878006100654602,0.3053812086582184,0.2923627495765686,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024755477905,0.2127143591642379,0.9730230569839478,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610070824623108,1.0,1.0,0.0,1.0,-2.9297196865081787,2.9297127723693848,6.903559096826939e-06,2.2640037536621094,0.9322139620780944,0.9322139620780944,0.0,152.75730895996094,128.0,35349.22265625,0.0,2200.156005859375,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777511119842529,1.0,0.0,0.0,3.7586653232574463,3.758690357208252,9.426720453120652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89208984375,0.0,1654.130859375,2707.767333984375,0.0,3195.501220703125,0.9293216466903688,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553114533424377,0.3849349021911621,0.3490003943443298,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696327447891236,0.5511094331741333,0.5231824517250061,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858977556228638,0.4292467832565307,0.3014375269412994,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941837310791016,0.3051753044128418,0.2920345067977905,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071871757507324,0.2123114317655563,0.970539689064026,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.557449996471405,1.0,1.0,0.0,1.0,-2.9250802993774414,2.9250733852386475,6.881584795337403e-06,2.2603626251220703,0.930817186832428,0.930817186832428,0.0,147.96368408203125,128.0,36246.90625,0.0,2168.197265625,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866793513298035,1.0,0.0,0.0,3.763458251953125,3.76348328590393,9.450776587982546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.68603515625,0.0,1660.8924560546875,2707.767333984375,0.0,3279.139892578125,0.930463433265686,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.86174076795578,0.3837586343288421,0.3477619290351867,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772818088531494,0.5504700541496277,0.5224077105522156,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944640159606934,0.4301912784576416,0.3019518554210663,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009809851646423,0.3048905730247497,0.291591078042984,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128726243972778,0.2118393331766128,0.9676117300987244,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536433458328247,1.0,1.0,0.0,1.0,-2.919227361679077,2.919220447540283,6.853942068119068e-06,2.25578236579895,0.9298914670944214,0.9298914670944214,0.0,143.04705810546875,116.0,36275.0546875,0.0,2133.649169921875,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903511166572571,1.0,0.0,0.0,3.7654621601104736,3.7654871940612793,9.460842989028606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.2783203125,0.0,1664.20556640625,2707.767333984375,0.0,3313.490966796875,0.9310232400894164,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772981762886047,0.3813076019287109,0.3452435433864593,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931540489196776,0.5489785671234131,0.5207028388977051,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150230884552002,0.4319633841514587,0.3029274046421051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163437843322754,0.3042027652263641,0.2905987799167633,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547740936279,0.2107976824045181,0.9612724781036376,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455061197280884,1.0,1.0,0.0,1.0,-2.90651273727417,2.906506061553955,6.794062755943742e-06,2.245822191238404,0.9247925281524658,0.9247925281524658,0.0,132.6604461669922,104.0,37136.328125,0.0,2060.516357421875,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019904136657716,1.0,0.0,0.0,3.761912345886232,3.761937379837036,9.443014050702914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.58154296875,0.0,1662.1820068359375,2707.767333984375,0.0,3422.130859375,0.9304076433181764,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772981762886047,0.3813076019287109,0.3452435433864593,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931540489196776,0.5489785671234131,0.5207028388977051,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150230884552002,0.4319633841514587,0.3029274046421051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163437843322754,0.3042027652263641,0.2905987799167633,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547740936279,0.2107976824045181,0.9612724781036376,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455061197280884,1.0,1.0,0.0,1.0,-2.90651273727417,2.906506061553955,6.794062755943742e-06,2.245822191238404,0.9247925281524658,0.9247925281524658,0.0,132.6604461669922,104.0,37136.328125,0.0,2060.516357421875,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019904136657716,1.0,0.0,0.0,3.761912345886232,3.761937379837036,9.443014050702914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.58154296875,0.0,1662.1820068359375,2707.767333984375,0.0,3422.130859375,0.9304076433181764,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.891499936580658,0.3786450326442718,0.3426327407360077,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478571653366089,0.5070839524269104,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356607794761658,0.433511346578598,0.3038207292556762,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294128179550171,0.3033028244972229,0.2895012199878692,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360058426856995,0.2095941305160522,0.9546324610710144,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360771417617798,1.0,1.0,0.0,1.0,-2.878800630569458,2.878793954849243,6.665375167358434e-06,2.2245213985443115,0.9168140292167664,0.9168140292167664,0.0,123.66726684570312,92.0,37815.9609375,0.0,1970.2269287109373,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127790331840516,1.0,0.0,0.0,3.7473628520965576,3.7473878860473633,9.370112366013928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43701171875,0.0,1647.41552734375,2707.767333984375,0.0,3522.3759765625,0.9273359775543212,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.891499936580658,0.3786450326442718,0.3426327407360077,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478571653366089,0.5070839524269104,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356607794761658,0.433511346578598,0.3038207292556762,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294128179550171,0.3033028244972229,0.2895012199878692,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360058426856995,0.2095941305160522,0.9546324610710144,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360771417617798,1.0,1.0,0.0,1.0,-2.878800630569458,2.878793954849243,6.665375167358434e-06,2.2245213985443115,0.9168140292167664,0.9168140292167664,0.0,123.66726684570312,92.0,37815.9609375,0.0,1970.2269287109373,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127790331840516,1.0,0.0,0.0,3.7473628520965576,3.7473878860473633,9.370112366013928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43701171875,0.0,1647.41552734375,2707.767333984375,0.0,3522.3759765625,0.9273359775543212,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050945043563844,0.3756987154483795,0.339810311794281,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500426292419434,0.4812863767147064,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007255077362,0.4347733557224273,0.3045485019683838,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418940305709839,0.3021535873413086,0.2882086038589477,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257312774658,0.2081886976957321,0.94728821516037,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247422456741333,1.0,1.0,0.0,1.0,-2.834906101226806,2.834899663925171,6.463303179771174e-06,2.190438985824585,0.90571266412735,0.90571266412735,0.0,115.17806243896484,95.0,38272.6875,0.0,1858.361328125,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217572808265686,1.0,0.0,0.0,3.720274448394776,3.720299243927002,9.235134257323808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86962890625,0.0,1618.5418701171875,2707.767333984375,0.0,3605.366943359375,0.9214868545532228,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050945043563844,0.3756987154483795,0.339810311794281,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500426292419434,0.4812863767147064,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007255077362,0.4347733557224273,0.3045485019683838,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418940305709839,0.3021535873413086,0.2882086038589477,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257312774658,0.2081886976957321,0.94728821516037,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247422456741333,1.0,1.0,0.0,1.0,-2.834906101226806,2.834899663925171,6.463303179771174e-06,2.190438985824585,0.90571266412735,0.90571266412735,0.0,115.17806243896484,95.0,38272.6875,0.0,1858.361328125,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217572808265686,1.0,0.0,0.0,3.720274448394776,3.720299243927002,9.235134257323808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86962890625,0.0,1618.5418701171875,2707.767333984375,0.0,3605.366943359375,0.9214868545532228,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132084846496582,0.372615784406662,0.3369354009628296,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540207624435425,0.4657341837882995,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939377784728,0.4358786344528198,0.3052248358726501,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494981527328491,0.3008657991886139,0.286870390176773,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523328065872192,0.2067015618085861,0.9399561285972596,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175615549087524,1.0,1.0,0.0,1.0,-2.8031296730041504,2.803123235702514,6.318153282336425e-06,2.1653969287872314,0.8917640447616577,0.8917640447616577,0.0,110.02837371826172,113.0,38772.53515625,0.0,1784.1326904296875,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929023504257202,1.0,0.0,0.0,3.679207563400269,3.679231882095337,9.032372645378928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20849609375,0.0,1574.4449462890625,2707.767333984375,0.0,3672.187255859375,0.9125516414642334,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132084846496582,0.372615784406662,0.3369354009628296,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540207624435425,0.4657341837882995,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939377784728,0.4358786344528198,0.3052248358726501,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494981527328491,0.3008657991886139,0.286870390176773,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523328065872192,0.2067015618085861,0.9399561285972596,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175615549087524,1.0,1.0,0.0,1.0,-2.8031296730041504,2.803123235702514,6.318153282336425e-06,2.1653969287872314,0.8917640447616577,0.8917640447616577,0.0,110.02837371826172,113.0,38772.53515625,0.0,1784.1326904296875,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929023504257202,1.0,0.0,0.0,3.679207563400269,3.679231882095337,9.032372645378928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20849609375,0.0,1574.4449462890625,2707.767333984375,0.0,3672.187255859375,0.9125516414642334,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118838906288148,0.3716914653778076,0.3357734680175781,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560624599456787,0.4659247100353241,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671188592910768,0.4369757771492004,0.3057529032230377,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489173650741577,0.3005567491054535,0.2863779366016388,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514853477478027,0.2062147855758667,0.9370550513267516,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172805786132812,1.0,1.0,0.0,1.0,-2.798491954803467,2.79848575592041,6.296391347859753e-06,2.1614134311676025,0.8876647353172302,0.8876647353172302,0.0,109.88430786132812,113.0,37739.75,0.0,1776.3409423828125,1.0,280.3017578125,282.749755859375,291.5758056640625,293.97247314453125,293.1499938964844,293.1499938964844,280.3500061035156,37136.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918277144432068,1.0,0.0,0.0,3.6572561264038086,3.657280445098877,8.92491414106189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.9794921875,0.0,1549.7801513671875,2707.767333984375,0.0,3573.25048828125,0.9077165722846984,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085708260536194,0.3713570237159729,0.3353037238121032,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578078627586365,0.4698710441589355,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654608368873596,0.438603937625885,0.3067651093006134,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.846591055393219,0.3006427586078644,0.2863408923149109,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491522431373596,0.2060483992099762,0.9358699321746826,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187511444091797,1.0,1.0,0.0,1.0,-2.802403211593628,2.802397012710572,6.313481662800768e-06,2.1641948223114014,0.8833137154579163,0.8833137154579163,0.0,111.00528717041016,131.0,37565.7421875,0.0,1787.708984375,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104520082473756,1.0,0.0,0.0,3.63687515258789,3.63689923286438,8.82571839611046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.626953125,0.0,1526.910400390625,2707.767333984375,0.0,3500.7978515625,0.9031251668930054,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974278569221497,0.371580421924591,0.3354105949401855,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595952272415161,0.4869087338447571,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565979242324828,0.4426974356174469,0.3095423281192779,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378373384475708,0.3015484511852264,0.2871379852294922,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410747408866882,0.2063518762588501,0.93710196018219,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260573029518127,1.0,1.0,0.0,1.0,-2.8287627696990967,2.828756332397461,6.432069767470239e-06,2.1842150688171387,0.8780055046081543,0.8780055046081543,0.0,116.3308334350586,134.0,36592.84765625,0.0,1854.3033447265625,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891446053981781,1.0,0.0,0.0,3.60113263130188,3.60115647315979,8.653096301713958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37255859375,0.0,1486.382080078125,2707.767333984375,0.0,3323.728271484375,0.8950446844100952,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974278569221497,0.371580421924591,0.3354105949401855,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595952272415161,0.4869087338447571,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565979242324828,0.4426974356174469,0.3095423281192779,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378373384475708,0.3015484511852264,0.2871379852294922,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410747408866882,0.2063518762588501,0.93710196018219,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260573029518127,1.0,1.0,0.0,1.0,-2.8287627696990967,2.828756332397461,6.432069767470239e-06,2.1842150688171387,0.8780055046081543,0.8780055046081543,0.0,116.3308334350586,134.0,36592.84765625,0.0,1854.3033447265625,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891446053981781,1.0,0.0,0.0,3.60113263130188,3.60115647315979,8.653096301713958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37255859375,0.0,1486.382080078125,2707.767333984375,0.0,3323.728271484375,0.8950446844100952,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905344605445862,0.3723045289516449,0.3360524475574493,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.5597676038742065,0.4989185035228729,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.951371729373932,0.4468344748020172,0.3124049007892608,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325903415679932,0.3028424978256225,0.2883637249469757,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362772226333618,0.2070608139038086,0.9403796195983888,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316458344459534,1.0,1.0,0.0,1.0,-2.8528316020965576,2.8528249263763428,6.542142273247009e-06,2.2028677463531494,0.8759227395057678,0.8759227395057678,0.0,120.40558624267578,134.0,35640.3671875,0.0,1912.2711181640625,1.0,280.9364929199219,283.3114624023437,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877228319644928,1.0,0.0,0.0,3.577728033065796,3.577751636505127,8.540985163563164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.04052734375,0.0,1459.3590087890625,2707.767333984375,0.0,3190.60009765625,0.8896705508232117,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897876739501953,0.3723976016044616,0.3361682295799255,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597586631774902,0.5003127455711365,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508591890335084,0.4473971724510193,0.3128178715705871,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320421576499939,0.3030280172824859,0.2885583937168121,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357774972915649,0.2071699798107147,0.9409418702125548,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323838591575623,1.0,1.0,0.0,1.0,-2.856052875518799,2.856046199798584,6.556914740940556e-06,2.205350637435913,0.875510573387146,0.875510573387146,0.0,120.89971160888672,137.0,35635.796875,0.0,1919.84912109375,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767628073692322,1.0,0.0,0.0,3.5749666690826416,3.5749900341033936,8.527804880031908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.28369140625,0.0,1456.257080078125,2707.767333984375,0.0,3186.23583984375,0.8890355229377747,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844177722930908,0.373549222946167,0.3372264504432678,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599651336669922,0.510841429233551,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474900364875792,0.4524680972099304,0.3163507580757141,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282285928726196,0.3048503696918487,0.2903079688549042,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300838470459,0.2083142101764679,0.9462419748306274,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325815200806,1.0,1.0,0.0,1.0,-2.882698535919189,2.8826918601989746,6.679699254164007e-06,2.2258663177490234,0.8758113384246826,0.8758113384246826,0.0,124.75637817382812,140.0,34837.37890625,0.0,1982.0042724609373,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651576042175293,1.0,0.0,0.0,3.5599615573883057,3.5599846839904785,8.456368618681154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95263671875,0.0,1438.04150390625,2707.767333984375,0.0,3077.3837890625,0.885477602481842,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844177722930908,0.373549222946167,0.3372264504432678,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599651336669922,0.510841429233551,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474900364875792,0.4524680972099304,0.3163507580757141,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282285928726196,0.3048503696918487,0.2903079688549042,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300838470459,0.2083142101764679,0.9462419748306274,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325815200806,1.0,1.0,0.0,1.0,-2.882698535919189,2.8826918601989746,6.679699254164007e-06,2.2258663177490234,0.8758113384246826,0.8758113384246826,0.0,124.75637817382812,140.0,34837.37890625,0.0,1982.0042724609373,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651576042175293,1.0,0.0,0.0,3.5599615573883057,3.5599846839904785,8.456368618681154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95263671875,0.0,1438.04150390625,2707.767333984375,0.0,3077.3837890625,0.885477602481842,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803940415382385,0.3749819993972778,0.3385360836982727,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605032444000244,0.5197276473045349,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455579519271852,0.4578545987606048,0.3201024532318115,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255605101585388,0.3069324493408203,0.2923057973384857,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.729971706867218,0.2097101509571075,0.9526771306991576,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548658370972,1.0,1.0,0.0,1.0,-2.9095988273620605,2.9095919132232666,6.804810254834592e-06,2.246577739715576,0.8788883686065674,0.8788883686065674,0.0,128.234375,143.0,34109.546875,0.0,2043.7657470703125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557735085487366,1.0,0.0,0.0,3.557114124298096,3.557137250900269,8.442846137768356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.236328125,0.0,1432.659423828125,2707.767333984375,0.0,2989.373291015625,0.8846069574356079,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803940415382385,0.3749819993972778,0.3385360836982727,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605032444000244,0.5197276473045349,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455579519271852,0.4578545987606048,0.3201024532318115,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255605101585388,0.3069324493408203,0.2923057973384857,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.729971706867218,0.2097101509571075,0.9526771306991576,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548658370972,1.0,1.0,0.0,1.0,-2.9095988273620605,2.9095919132232666,6.804810254834592e-06,2.246577739715576,0.8788883686065674,0.8788883686065674,0.0,128.234375,143.0,34109.546875,0.0,2043.7657470703125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557735085487366,1.0,0.0,0.0,3.557114124298096,3.557137250900269,8.442846137768356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.236328125,0.0,1432.659423828125,2707.767333984375,0.0,2989.373291015625,0.8846069574356079,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786420822143555,0.3757668137550354,0.3392167389392853,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608605146408081,0.523831844329834,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448737502098083,0.4606317281723022,0.322009801864624,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244563341140747,0.308037519454956,0.2933485507965088,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290209531784058,0.2104774862527847,0.9561476111412048,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468631386756897,1.0,1.0,0.0,1.0,-2.923067331314087,2.923060417175293,6.8678932620969135e-06,2.2569499015808105,0.8820868134498596,0.8820868134498596,0.0,129.898681640625,143.0,33473.30078125,0.0,2074.6982421875,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490288257598877,1.0,0.0,0.0,3.5600955486297607,3.5601186752319336,8.457005833406583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.36376953125,0.0,1434.5135498046875,2707.767333984375,0.0,2926.175048828125,0.8851816654205322,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773308396339417,0.3767028748989105,0.3400714099407196,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613842010498047,0.5274547338485718,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446626901626588,0.4635608196258545,0.3240521252155304,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236931562423706,0.3092497885227203,0.2945064306259155,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283883094787598,0.2113404870033264,0.9600748419761658,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.549669086933136,1.0,1.0,0.0,1.0,-2.937016010284424,2.93700909614563,6.933521945029497e-06,2.267687559127808,0.8850101232528687,0.8850101232528687,0.0,131.46043395996094,146.0,33544.18359375,0.0,2106.197021484375,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.51495361328125,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476030230522156,1.0,0.0,0.0,3.566884994506836,3.566908359527588,8.489292895319522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.888671875,0.0,1440.5472412109375,2707.767333984375,0.0,2912.825439453125,0.8865389227867126,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747768402099609,0.378853291273117,0.3419784903526306,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.998995006084442,0.5629429221153259,0.5327120423316956,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442507028579712,0.469720184803009,0.3283065855503082,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222107887268066,0.3118859529495239,0.2969967722892761,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272149324417114,0.2132551968097686,0.9687291383743286,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552014112472534,1.0,1.0,0.0,1.0,-2.9641387462615967,2.964131593704224,7.062117219902575e-06,2.2886054515838623,0.8945419788360596,0.8945419788360596,0.0,134.66278076171875,149.0,33128.34375,0.0,2169.060791015625,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411946296691895,1.0,0.0,0.0,3.5901572704315186,3.5901806354522705,8.600432011007797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06640625,0.0,1462.85498046875,2707.767333984375,0.0,2852.87890625,0.8914750814437866,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747768402099609,0.378853291273117,0.3419784903526306,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.998995006084442,0.5629429221153259,0.5327120423316956,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442507028579712,0.469720184803009,0.3283065855503082,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222107887268066,0.3118859529495239,0.2969967722892761,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272149324417114,0.2132551968097686,0.9687291383743286,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552014112472534,1.0,1.0,0.0,1.0,-2.9641387462615967,2.964131593704224,7.062117219902575e-06,2.2886054515838623,0.8945419788360596,0.8945419788360596,0.0,134.66278076171875,149.0,33128.34375,0.0,2169.060791015625,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411946296691895,1.0,0.0,0.0,3.5901572704315186,3.5901806354522705,8.600432011007797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06640625,0.0,1462.85498046875,2707.767333984375,0.0,2852.87890625,0.8914750814437866,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724631667137146,0.381287008523941,0.3441721200942993,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967010021209716,0.5655195116996765,0.5352129936218262,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440263509750366,0.4761979877948761,0.3328054547309875,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209104537963867,0.3147603273391723,0.2997338473796844,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262536287307739,0.2153812497854232,0.9784231781959534,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605891942977905,1.0,1.0,0.0,1.0,-2.990140914916992,2.990133762359619,7.186414222815074e-06,2.3086180686950684,0.9071391820907592,0.9071391820907592,0.0,137.89642333984375,152.0,32702.609375,0.0,2231.143798828125,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360164761543274,1.0,0.0,0.0,3.6258065700531006,3.625830173492432,8.772079240770836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0205078125,0.0,1499.1693115234375,2707.767333984375,0.0,2804.52099609375,0.8992102146148682,1.0,0.0,3.0,1.0,0.0
