time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724631667137146,0.381287008523941,0.3441721200942993,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967010021209716,0.5655195116996765,0.5352129936218262,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440263509750366,0.4761979877948761,0.3328054547309875,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209104537963867,0.3147603273391723,0.2997338473796844,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262536287307739,0.2153812497854232,0.9784231781959534,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605891942977905,1.0,1.0,0.0,1.0,-2.990140914916992,2.990133762359619,7.186414222815074e-06,2.3086180686950684,0.9071391820907592,0.9071391820907592,0.0,137.89642333984375,152.0,32702.609375,0.0,2231.143798828125,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360164761543274,1.0,0.0,0.0,3.6258065700531006,3.625830173492432,8.772079240770836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0205078125,0.0,1499.1693115234375,2707.767333984375,0.0,2804.52099609375,0.8992102146148682,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673807978630066,0.3816638588905334,0.3452634513378143,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923144578933716,0.5664554834365845,0.5368425846099854,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406394958496094,0.4807659983634949,0.3365235328674316,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174198865890503,0.3164142668247223,0.3018442094326019,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233939170837402,0.2166264802217483,0.986132264137268,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655676126480103,1.0,1.0,0.0,1.0,-3.0096943378448486,3.009687185287476,7.281061243702425e-06,2.3238649368286133,0.9133906960487366,0.9133906960487366,0.0,141.9892578125,155.0,33584.01953125,0.0,2287.006591796875,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593856692314148,1.0,0.0,0.0,3.659221887588501,3.6592459678649902,8.934511015468161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.7734375,0.0,1536.9066162109375,2707.767333984375,0.0,3023.2431640625,0.9067282676696776,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673807978630066,0.3816638588905334,0.3452634513378143,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923144578933716,0.5664554834365845,0.5368425846099854,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406394958496094,0.4807659983634949,0.3365235328674316,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174198865890503,0.3164142668247223,0.3018442094326019,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233939170837402,0.2166264802217483,0.986132264137268,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655676126480103,1.0,1.0,0.0,1.0,-3.0096943378448486,3.009687185287476,7.281061243702425e-06,2.3238649368286133,0.9133906960487366,0.9133906960487366,0.0,141.9892578125,155.0,33584.01953125,0.0,2287.006591796875,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593856692314148,1.0,0.0,0.0,3.659221887588501,3.6592459678649902,8.934511015468161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.7734375,0.0,1536.9066162109375,2707.767333984375,0.0,3023.2431640625,0.9067282676696776,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.858132004737854,0.3802321553230285,0.3444901406764984,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840106964111328,0.5653977394104004,0.5364418029785156,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322834014892578,0.4836143851280212,0.3388818800449371,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101566433906555,0.3166588544845581,0.3025617599487304,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171086668968201,0.2166888564825058,0.988565981388092,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693575739860535,1.0,1.0,0.0,1.0,-3.014918565750122,3.01491117477417,7.3064798016275745e-06,2.3279500007629395,0.9161965250968932,0.9161965250968932,0.0,147.29562377929688,158.0,34348.484375,0.0,2323.703857421875,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811284899711609,1.0,0.0,0.0,3.684046506881714,3.6840708255767822,9.056147973751648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82373046875,0.0,1566.49560546875,2707.767333984375,0.0,3227.155517578125,0.912436306476593,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.858132004737854,0.3802321553230285,0.3444901406764984,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840106964111328,0.5653977394104004,0.5364418029785156,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322834014892578,0.4836143851280212,0.3388818800449371,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101566433906555,0.3166588544845581,0.3025617599487304,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171086668968201,0.2166888564825058,0.988565981388092,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693575739860535,1.0,1.0,0.0,1.0,-3.014918565750122,3.01491117477417,7.3064798016275745e-06,2.3279500007629395,0.9161965250968932,0.9161965250968932,0.0,147.29562377929688,158.0,34348.484375,0.0,2323.703857421875,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811284899711609,1.0,0.0,0.0,3.684046506881714,3.6840708255767822,9.056147973751648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82373046875,0.0,1566.49560546875,2707.767333984375,0.0,3227.155517578125,0.912436306476593,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533632159233093,0.3791974186897278,0.3437965810298919,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793593883514404,0.5644599795341492,0.5358296036720276,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.927836537361145,0.4847122430801391,0.3398243486881256,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061249852180481,0.3164639472961426,0.3025994598865509,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.71355140209198,0.2164207845926284,0.9883581399917604,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708200335502625,1.0,1.0,0.0,1.0,-3.014281272888184,3.0142738819122314,7.303366601263406e-06,2.3274474143981934,0.9156834483146667,0.9156834483146667,0.0,149.9342498779297,158.0,34992.19921875,0.0,2336.112060546875,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919571042060852,1.0,0.0,0.0,3.692805051803589,3.692829370498657,9.099259727918252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.400390625,0.0,1577.5687255859375,2707.767333984375,0.0,3328.50537109375,0.9144622087478638,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483795523643494,0.3779798448085785,0.3428363800048828,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742348790168762,0.5632855892181396,0.5348896384239197,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.923078954219818,0.4856199026107788,0.3405558466911316,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017277121543884,0.3160852193832397,0.3024051487445831,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095758318901062,0.2159749120473861,0.9871709942817688,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719879865646362,1.0,1.0,0.0,1.0,-3.011219024658203,3.011211633682251,7.288488177437102e-06,2.325062990188598,0.9157560467720032,0.9157560467720032,0.0,152.61109924316406,161.0,35014.9140625,0.0,2344.29638671875,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962122201919556,1.0,0.0,0.0,3.698498487472534,3.6985228061676025,9.127338671532924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.6376953125,0.0,1585.020263671875,2707.767333984375,0.0,3368.25146484375,0.9158610105514526,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392660617828369,0.3752724528312683,0.3407076597213745,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641159772872924,0.5605596303939819,0.5326740145683289,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145703911781312,0.4871159195899963,0.3418269455432892,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934982180595398,0.3150148689746856,0.3017109334468841,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016949653625488,0.2147619873285293,0.9832350611686708,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736764073371887,1.0,1.0,0.0,1.0,-3.001962900161743,3.00195574760437,7.243578693305608e-06,2.317842721939087,0.912102460861206,0.912102460861206,0.0,157.52915954589844,164.0,35608.125,0.0,2352.678955078125,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906648337841034,1.0,0.0,0.0,3.701409101486206,3.7014336585998535,9.141710961557692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.00830078125,0.0,1590.70556640625,2707.767333984375,0.0,3465.47314453125,0.916720688343048,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392660617828369,0.3752724528312683,0.3407076597213745,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641159772872924,0.5605596303939819,0.5326740145683289,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145703911781312,0.4871159195899963,0.3418269455432892,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934982180595398,0.3150148689746856,0.3017109334468841,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016949653625488,0.2147619873285293,0.9832350611686708,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736764073371887,1.0,1.0,0.0,1.0,-3.001962900161743,3.00195574760437,7.243578693305608e-06,2.317842721939087,0.912102460861206,0.912102460861206,0.0,157.52915954589844,164.0,35608.125,0.0,2352.678955078125,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906648337841034,1.0,0.0,0.0,3.701409101486206,3.7014336585998535,9.141710961557692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.00830078125,0.0,1590.70556640625,2707.767333984375,0.0,3465.47314453125,0.916720688343048,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312616348266602,0.372405469417572,0.3383890688419342,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545100927352904,0.5575696229934692,0.5301513671875,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.907458245754242,0.4882288575172424,0.3427957594394684,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861506342887878,0.3136890530586242,0.3007205724716186,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944409608840942,0.2132973670959472,0.9778957962989808,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746254324913025,1.0,1.0,0.0,1.0,-2.989701986312866,2.989694595336914,7.184316928032786e-06,2.3082847595214844,0.9056391716003418,0.9056391716003418,0.0,161.81752014160156,164.0,36200.7890625,0.0,2352.32763671875,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914871335029602,1.0,0.0,0.0,3.692558765411377,3.692583084106445,9.098045552491384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8115234375,0.0,1583.060302734375,2707.767333984375,0.0,3541.7548828125,0.9149529337882996,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309420347213745,0.3722957670688629,0.3382876515388489,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541144967079164,0.5574526190757751,0.5300391912460327,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071851372718812,0.4882839322090149,0.3428317010402679,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858563661575317,0.3136367797851562,0.300673633813858,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941463947296143,0.213236927986145,0.9776464700698853,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746530294418335,1.0,1.0,0.0,1.0,-2.9891319274902344,2.9891247749328613,7.181561159086414e-06,2.30783748626709,0.9054214358329772,0.9054214358329772,0.0,161.98719787597656,167.0,36194.24609375,0.0,2352.15966796875,1.0,280.9578552246094,283.304443359375,291.1776733398437,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147881269454956,1.0,0.0,0.0,3.692017793655396,3.692042112350464,9.095380164581002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.39892578125,0.0,1582.50830078125,2707.767333984375,0.0,3540.984619140625,0.9148391485214232,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234002590179443,0.3692382872104645,0.3357465267181396,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580852985382,0.5541801452636719,0.5271919369697571,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010867476463318,0.4893139600753784,0.3437026143074035,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.778945803642273,0.3121179938316345,0.2994545400142669,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871446371078491,0.2115641087293625,0.9711578488349916,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751432776451111,1.0,1.0,0.0,1.0,-2.9744372367858887,2.974430084228516,7.110862952686148e-06,2.2963786125183105,0.8961271047592163,0.8961271047592163,0.0,165.9846954345703,170.0,36856.22265625,0.0,2345.912841796875,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224473237991332,1.0,0.0,0.0,3.670166492462158,3.6701908111572266,8.988036483970063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1650390625,0.0,1560.3240966796875,2707.767333984375,0.0,3611.7265625,0.9101780652999878,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234002590179443,0.3692382872104645,0.3357465267181396,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580852985382,0.5541801452636719,0.5271919369697571,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010867476463318,0.4893139600753784,0.3437026143074035,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.778945803642273,0.3121179938316345,0.2994545400142669,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871446371078491,0.2115641087293625,0.9711578488349916,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751432776451111,1.0,1.0,0.0,1.0,-2.9744372367858887,2.974430084228516,7.110862952686148e-06,2.2963786125183105,0.8961271047592163,0.8961271047592163,0.0,165.9846954345703,170.0,36856.22265625,0.0,2345.912841796875,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224473237991332,1.0,0.0,0.0,3.670166492462158,3.6701908111572266,8.988036483970063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1650390625,0.0,1560.3240966796875,2707.767333984375,0.0,3611.7265625,0.9101780652999878,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186699151992798,0.3679990470409393,0.3342098593711853,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383872151374816,0.5527586936950684,0.5253766179084778,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982669115066528,0.4921276271343231,0.3453245162963867,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747295498847961,0.3117033839225769,0.2988098561763763,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027631759644,0.2107072323560714,0.9665151834487916,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757046937942505,1.0,1.0,0.0,1.0,-2.965986490249634,2.9659793376922607,7.069868843245786e-06,2.289574384689331,0.8923045992851257,0.8923045992851257,0.0,168.6510772705078,173.0,35819.05859375,0.0,2344.20068359375,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036566019058228,1.0,0.0,0.0,3.648396015167236,3.6484200954437256,8.881723374543071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16162109375,0.0,1535.5938720703125,2707.767333984375,0.0,3437.644775390625,0.9053152799606324,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186699151992798,0.3679990470409393,0.3342098593711853,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383872151374816,0.5527586936950684,0.5253766179084778,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982669115066528,0.4921276271343231,0.3453245162963867,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747295498847961,0.3117033839225769,0.2988098561763763,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027631759644,0.2107072323560714,0.9665151834487916,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757046937942505,1.0,1.0,0.0,1.0,-2.965986490249634,2.9659793376922607,7.069868843245786e-06,2.289574384689331,0.8923045992851257,0.8923045992851257,0.0,168.6510772705078,173.0,35819.05859375,0.0,2344.20068359375,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036566019058228,1.0,0.0,0.0,3.648396015167236,3.6484200954437256,8.881723374543071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16162109375,0.0,1535.5938720703125,2707.767333984375,0.0,3437.644775390625,0.9053152799606324,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176639676094055,0.3680588006973266,0.3340646922588348,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370146989822388,0.5528261065483093,0.5251989960670471,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983474969863892,0.4942160844802856,0.3466137647628784,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739436626434326,0.3120087087154388,0.298949271440506,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816232204437256,0.2107099443674087,0.9659630656242372,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762878656387329,1.0,1.0,0.0,1.0,-2.9666454792022705,2.966638326644897,7.07276967659709e-06,2.289978504180908,0.8924965858459473,0.8924965858459473,0.0,169.4400177001953,173.0,35155.4140625,0.0,2349.38427734375,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908721208572388,1.0,0.0,0.0,3.6401689052581774,3.640192985534668,8.841711860441137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.5,0.0,1525.59228515625,2707.767333984375,0.0,3318.36279296875,0.9034488797187804,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.817463219165802,0.3684421479701996,0.3343350887298584,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366651177406312,0.5532919764518738,0.5255240201950073,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992961645126343,0.4966343343257904,0.3482318520545959,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739391922950745,0.3125973641872406,0.2994188070297241,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814315915107727,0.2109716683626175,0.966732144355774,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771505832672119,1.0,1.0,0.0,1.0,-2.970789909362793,2.97078275680542,7.092366558936192e-06,2.293100357055664,0.8921359181404114,0.8921359181404114,0.0,169.95265197753906,176.0,35115.63671875,0.0,2359.464599609375,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843092918395996,1.0,0.0,0.0,3.634768724441528,3.6347928047180176,8.815498517833475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.1845703125,0.0,1518.8438720703125,2707.767333984375,0.0,3256.95068359375,0.9021324515342712,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175665736198425,0.3696902990341186,0.3353234231472015,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366254210472108,0.5548543930053711,0.5268088579177856,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.901694118976593,0.5019949674606323,0.3518374264240265,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.774522066116333,0.3142618238925934,0.3008524477481842,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817846298217773,0.2119792103767395,0.9706146717071532,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795577764511108,1.0,1.0,0.0,1.0,-2.9842400550842285,2.9842329025268555,7.156558240239974e-06,2.3034071922302246,0.8951601982116699,0.8951601982116699,0.0,171.050537109375,179.0,34509.3125,0.0,2389.46337890625,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700748085975647,1.0,0.0,0.0,3.6319291591644287,3.631953001022339,8.801730473351199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16455078125,0.0,1513.552001953125,2707.767333984375,0.0,3123.5126953125,0.9013018608093262,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175665736198425,0.3696902990341186,0.3353234231472015,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366254210472108,0.5548543930053711,0.5268088579177856,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.901694118976593,0.5019949674606323,0.3518374264240265,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.774522066116333,0.3142618238925934,0.3008524477481842,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817846298217773,0.2119792103767395,0.9706146717071532,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795577764511108,1.0,1.0,0.0,1.0,-2.9842400550842285,2.9842329025268555,7.156558240239974e-06,2.3034071922302246,0.8951601982116699,0.8951601982116699,0.0,171.050537109375,179.0,34509.3125,0.0,2389.46337890625,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700748085975647,1.0,0.0,0.0,3.6319291591644287,3.631953001022339,8.801730473351199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16455078125,0.0,1513.552001953125,2707.767333984375,0.0,3123.5126953125,0.9013018608093262,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179489374160767,0.3713832795619964,0.3367679119110107,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369089007377625,0.5569865107536316,0.5287097692489624,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043411016464232,0.507857084274292,0.3558350503444671,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754543423652649,0.3163798749446869,0.3027744591236114,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826543211936951,0.2134501636028289,0.9768471121788024,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827668309211731,1.0,1.0,0.0,1.0,-3.0028653144836426,3.0028579235076904,7.2461439231119584e-06,2.31777286529541,0.9013251662254332,0.9013251662254332,0.0,172.42271423339844,182.0,33957.77734375,0.0,2430.6337890625,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597443699836731,1.0,0.0,0.0,3.641015529632568,3.64103937149048,8.845825050229905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7802734375,0.0,1521.2098388671875,2707.767333984375,0.0,3026.607666015625,0.9031125903129578,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179489374160767,0.3713832795619964,0.3367679119110107,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369089007377625,0.5569865107536316,0.5287097692489624,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043411016464232,0.507857084274292,0.3558350503444671,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754543423652649,0.3163798749446869,0.3027744591236114,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826543211936951,0.2134501636028289,0.9768471121788024,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827668309211731,1.0,1.0,0.0,1.0,-3.0028653144836426,3.0028579235076904,7.2461439231119584e-06,2.31777286529541,0.9013251662254332,0.9013251662254332,0.0,172.42271423339844,182.0,33957.77734375,0.0,2430.6337890625,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597443699836731,1.0,0.0,0.0,3.641015529632568,3.64103937149048,8.845825050229905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7802734375,0.0,1521.2098388671875,2707.767333984375,0.0,3026.607666015625,0.9031125903129578,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156290054321289,0.3711448907852173,0.3372448086738586,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337762594223022,0.5571386218070984,0.5296188592910767,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039355516433716,0.5117766857147217,0.3590863347053528,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739680409431458,0.3173689544200897,0.3042047321796417,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873648643494,0.2141653448343277,0.981896698474884,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861350297927856,1.0,1.0,0.0,1.0,-3.0162458419799805,3.0162384510040283,7.311411991395289e-06,2.328334331512451,0.9011834859848022,0.9011834859848022,0.0,175.33447265625,185.0,34723.3203125,0.0,2470.3818359375,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792391419410706,1.0,0.0,0.0,3.64802622795105,3.64805006980896,8.879922575033561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37451171875,0.0,1529.7525634765625,2707.767333984375,0.0,3209.449951171875,0.9047146439552308,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156290054321289,0.3711448907852173,0.3372448086738586,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337762594223022,0.5571386218070984,0.5296188592910767,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039355516433716,0.5117766857147217,0.3590863347053528,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739680409431458,0.3173689544200897,0.3042047321796417,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873648643494,0.2141653448343277,0.981896698474884,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861350297927856,1.0,1.0,0.0,1.0,-3.0162458419799805,3.0162384510040283,7.311411991395289e-06,2.328334331512451,0.9011834859848022,0.9011834859848022,0.0,175.33447265625,185.0,34723.3203125,0.0,2470.3818359375,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792391419410706,1.0,0.0,0.0,3.64802622795105,3.64805006980896,8.879922575033561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37451171875,0.0,1529.7525634765625,2707.767333984375,0.0,3209.449951171875,0.9047146439552308,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604777336121,0.36920166015625,0.335974782705307,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259719252586364,0.5552434921264648,0.52841717004776,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995748162269592,0.5139756202697754,0.3609753549098968,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690524458885193,0.3170122504234314,0.3043205738067627,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767885088920593,0.2137698233127594,0.9821036458015442,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886859893798828,1.0,1.0,0.0,1.0,-3.0159449577331543,3.015937805175781,7.310263754334301e-06,2.3282341957092285,0.8976467847824097,0.8976467847824097,0.0,179.8600311279297,188.0,35357.7109375,0.0,2493.094482421875,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978844285011292,1.0,0.0,0.0,3.6462535858154297,3.64627742767334,8.871294880918867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.6083984375,0.0,1529.52490234375,2707.767333984375,0.0,3383.85595703125,0.904467761516571,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604777336121,0.36920166015625,0.335974782705307,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259719252586364,0.5552434921264648,0.52841717004776,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995748162269592,0.5139756202697754,0.3609753549098968,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690524458885193,0.3170122504234314,0.3043205738067627,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767885088920593,0.2137698233127594,0.9821036458015442,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886859893798828,1.0,1.0,0.0,1.0,-3.0159449577331543,3.015937805175781,7.310263754334301e-06,2.3282341957092285,0.8976467847824097,0.8976467847824097,0.0,179.8600311279297,188.0,35357.7109375,0.0,2493.094482421875,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978844285011292,1.0,0.0,0.0,3.6462535858154297,3.64627742767334,8.871294880918867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.6083984375,0.0,1529.52490234375,2707.767333984375,0.0,3383.85595703125,0.904467761516571,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065028786659241,0.3686680197715759,0.3352571725845337,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.922126054763794,0.5546373724937439,0.5276162624359131,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974937796592712,0.5155342817306519,0.3618575930595398,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665917277336121,0.3169777691364288,0.3042002618312835,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.674396276473999,0.2136080414056778,0.981285572052002,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896926522254944,1.0,1.0,0.0,1.0,-3.014046192169189,3.0140390396118164,7.300881861738162e-06,2.3266916275024414,0.8992042541503906,0.8992042541503906,0.0,181.99822998046875,188.0,34676.61328125,0.0,2500.541015625,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899427652359009,1.0,0.0,0.0,3.64594030380249,3.64596438407898,8.869770908859209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.01953125,0.0,1528.664306640625,2707.767333984375,0.0,3309.672607421875,0.9044153690338136,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048734068870544,0.3687184751033783,0.3351572453975677,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200072884559632,0.5546509027481079,0.5274569392204285,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969269394874573,0.5176826119422913,0.3632338941097259,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653495073318481,0.3173191547393799,0.3044348955154419,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731199622154236,0.2137218862771988,0.9815455079078674,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907984972000122,1.0,1.0,0.0,1.0,-3.015976667404175,3.0159695148468018,7.31003774490091e-06,2.328096866607666,0.9002951979637146,0.9002951979637146,0.0,183.45269775390625,191.0,34603.57421875,0.0,2511.64697265625,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884085476398468,1.0,0.0,0.0,3.648129940032959,3.648154020309448,8.880428481461422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.3369140625,0.0,1530.522705078125,2707.767333984375,0.0,3254.85498046875,0.9048193693161012,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009065985679626,0.3674824237823486,0.3345828652381897,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.91511470079422,0.5533967018127441,0.5268380045890808,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496912002563,0.5205470323562622,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.762406051158905,0.317273736000061,0.3047723472118377,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.67019122838974,0.2134683430194854,0.9818544983863832,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929557681083679,1.0,1.0,0.0,1.0,-3.0182292461395264,3.018221855163574,7.321245448110858e-06,2.3299570083618164,0.8967684507369995,0.8967684507369995,0.0,186.72520446777344,194.0,35214.31640625,0.0,2532.718994140625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938482999801636,1.0,0.0,0.0,3.64483094215393,3.64485502243042,8.864374194672564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.5751953125,0.0,1528.2938232421875,2707.767333984375,0.0,3346.177001953125,0.904184639453888,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009065985679626,0.3674824237823486,0.3345828652381897,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.91511470079422,0.5533967018127441,0.5268380045890808,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496912002563,0.5205470323562622,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.762406051158905,0.317273736000061,0.3047723472118377,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.67019122838974,0.2134683430194854,0.9818544983863832,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929557681083679,1.0,1.0,0.0,1.0,-3.0182292461395264,3.018221855163574,7.321245448110858e-06,2.3299570083618164,0.8967684507369995,0.8967684507369995,0.0,186.72520446777344,194.0,35214.31640625,0.0,2532.718994140625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938482999801636,1.0,0.0,0.0,3.64483094215393,3.64485502243042,8.864374194672564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.5751953125,0.0,1528.2938232421875,2707.767333984375,0.0,3346.177001953125,0.904184639453888,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972206473350525,0.3671896457672119,0.3339989781379699,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910640299320221,0.5530168414115906,0.5261400938034058,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934833407402039,0.5244324207305908,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596811056137085,0.3177165687084198,0.3050301671028137,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216985702515,0.2135248482227325,0.981722891330719,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.594933271408081,1.0,1.0,0.0,1.0,-3.0197410583496094,3.019733667373657,7.328262199735036e-06,2.330987930297852,0.8992229700088501,0.8992229700088501,0.0,189.7739105224609,197.0,34448.4296875,0.0,2551.283935546875,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791983723640442,1.0,0.0,0.0,3.645381212234497,3.6454052925109854,8.86705095126672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.5302734375,0.0,1527.7369384765625,2707.767333984375,0.0,3209.06787109375,0.9042308330535888,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972206473350525,0.3671896457672119,0.3339989781379699,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910640299320221,0.5530168414115906,0.5261400938034058,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934833407402039,0.5244324207305908,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596811056137085,0.3177165687084198,0.3050301671028137,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216985702515,0.2135248482227325,0.981722891330719,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.594933271408081,1.0,1.0,0.0,1.0,-3.0197410583496094,3.019733667373657,7.328262199735036e-06,2.330987930297852,0.8992229700088501,0.8992229700088501,0.0,189.7739105224609,197.0,34448.4296875,0.0,2551.283935546875,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791983723640442,1.0,0.0,0.0,3.645381212234497,3.6454052925109854,8.86705095126672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.5302734375,0.0,1527.7369384765625,2707.767333984375,0.0,3209.06787109375,0.9042308330535888,1.0,0.0,3.0,1.0,0.0
