time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647612690925598,0.2653354406356811,0.2419524192810058,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.875178873538971,0.4023419916629791,0.3839451670646667,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709545254707336,0.4207283556461334,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624725103378296,0.262861967086792,0.2524960041046142,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616636514663696,0.1705127209424972,0.7838150858879089,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906881153583526,1.0,1.0,0.0,1.0,-2.500575065612793,2.5005698204040527,5.03010414831806e-06,1.9327929019927976,0.7247703671455383,0.7247703671455383,0.0,128.19248962402344,119.0,16913.044921875,-0.0,1439.0189208984375,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410709023475647,1.0,0.0,0.0,2.0030016899108887,2.0030107498168945,2.6770473482429225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63671875,0.0,292.0704040527344,2707.767333984375,0.0,1180.382568359375,0.5173008441925049,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647612690925598,0.2653354406356811,0.2419524192810058,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.875178873538971,0.4023419916629791,0.3839451670646667,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709545254707336,0.4207283556461334,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624725103378296,0.262861967086792,0.2524960041046142,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616636514663696,0.1705127209424972,0.7838150858879089,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906881153583526,1.0,1.0,0.0,1.0,-2.500575065612793,2.5005698204040527,5.03010414831806e-06,1.9327929019927976,0.7247703671455383,0.7247703671455383,0.0,128.19248962402344,119.0,16913.044921875,-0.0,1439.0189208984375,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410709023475647,1.0,0.0,0.0,2.0030016899108887,2.0030107498168945,2.6770473482429225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63671875,0.0,292.0704040527344,2707.767333984375,0.0,1180.382568359375,0.5173008441925049,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640148997306824,0.2631228566169739,0.239933356642723,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961619377136,0.3992299139499664,0.3809812664985657,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687678098678589,0.4184451103210449,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615519165992737,0.2604755461215973,0.2502095699310303,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604226231575012,0.1686630100011825,0.7753133177757263,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871154427528381,1.0,1.0,0.0,1.0,-2.478871583938598,2.478866577148437,4.942827217746526e-06,1.9158159494400024,0.704526424407959,0.704526424407959,0.0,126.52837371826172,122.0,16459.513671875,-0.0,1404.1595458984375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326223015785217,1.0,0.0,0.0,1.9088901281356807,1.90889859199524,2.4313936819453374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.37255859375,0.0,260.5052185058594,2707.767333984375,0.0,1125.052490234375,0.4976729154586792,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640148997306824,0.2631228566169739,0.239933356642723,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961619377136,0.3992299139499664,0.3809812664985657,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687678098678589,0.4184451103210449,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615519165992737,0.2604755461215973,0.2502095699310303,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604226231575012,0.1686630100011825,0.7753133177757263,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871154427528381,1.0,1.0,0.0,1.0,-2.478871583938598,2.478866577148437,4.942827217746526e-06,1.9158159494400024,0.704526424407959,0.704526424407959,0.0,126.52837371826172,122.0,16459.513671875,-0.0,1404.1595458984375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326223015785217,1.0,0.0,0.0,1.9088901281356807,1.90889859199524,2.4313936819453374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.37255859375,0.0,260.5052185058594,2707.767333984375,0.0,1125.052490234375,0.4976729154586792,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105773925781,0.2609448432922363,0.2379917502403259,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496856212616,0.3961495757102966,0.3780964016914367,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658837795257568,0.4195286631584167,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586690783500671,0.258095234632492,0.2479825615882873,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574653387069702,0.1668296456336975,0.7671734094619751,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082695484161,1.0,1.0,0.0,1.0,-2.461915969848633,2.461911201477051,4.875311333307764e-06,1.902617692947388,0.6831267476081848,0.6831267476081848,0.0,126.41413116455078,125.0,16010.63671875,-0.0,1382.263916015625,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234990954399109,1.0,0.0,0.0,1.808678388595581,1.808686375617981,2.182810732165308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57470703125,0.0,229.74285888671875,2707.767333984375,0.0,1067.318115234375,0.4770758748054504,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105773925781,0.2609448432922363,0.2379917502403259,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496856212616,0.3961495757102966,0.3780964016914367,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658837795257568,0.4195286631584167,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586690783500671,0.258095234632492,0.2479825615882873,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574653387069702,0.1668296456336975,0.7671734094619751,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082695484161,1.0,1.0,0.0,1.0,-2.461915969848633,2.461911201477051,4.875311333307764e-06,1.902617692947388,0.6831267476081848,0.6831267476081848,0.0,126.41413116455078,125.0,16010.63671875,-0.0,1382.263916015625,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234990954399109,1.0,0.0,0.0,1.808678388595581,1.808686375617981,2.182810732165308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57470703125,0.0,229.74285888671875,2707.767333984375,0.0,1067.318115234375,0.4770758748054504,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796676635742,0.2588272988796234,0.2361315637826919,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671343326568604,0.3931203186511993,0.3752885460853576,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620759963989258,0.422692209482193,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546377182006836,0.255735695362091,0.2458041757345199,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945964813232,0.1650010794401168,0.7592242360115051,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839356243610382,1.0,1.0,0.0,1.0,-2.447938919067383,2.447934150695801,4.820016783924075e-06,1.891739010810852,0.6606914401054382,0.6606914401054382,0.0,127.26183319091795,113.0,15552.5244140625,-0.0,1368.33154296875,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613943338394165,1.0,0.0,0.0,1.7027698755264282,1.70277738571167,1.934663060865205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.6455078125,0.0,200.16519165039065,2707.767333984375,0.0,1009.1748046875,0.4556435942649841,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796676635742,0.2588272988796234,0.2361315637826919,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671343326568604,0.3931203186511993,0.3752885460853576,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620759963989258,0.422692209482193,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546377182006836,0.255735695362091,0.2458041757345199,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945964813232,0.1650010794401168,0.7592242360115051,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839356243610382,1.0,1.0,0.0,1.0,-2.447938919067383,2.447934150695801,4.820016783924075e-06,1.891739010810852,0.6606914401054382,0.6606914401054382,0.0,127.26183319091795,113.0,15552.5244140625,-0.0,1368.33154296875,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613943338394165,1.0,0.0,0.0,1.7027698755264282,1.70277738571167,1.934663060865205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.6455078125,0.0,200.16519165039065,2707.767333984375,0.0,1009.1748046875,0.4556435942649841,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573882341384888,0.2577810287475586,0.2351696491241455,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670977354049683,0.391619324684143,0.3738506734371185,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600770354270935,0.4211259484291076,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544165849685669,0.2545607388019562,0.2446721196174621,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530832648277283,0.1640789210796356,0.754992663860321,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815240204334259,1.0,1.0,0.0,1.0,-2.436741590499878,2.436736822128296,4.77625599160092e-06,1.883183479309082,0.6491020917892456,0.6491020917892456,0.0,126.25626373291016,113.0,15298.4365234375,-0.0,1350.257568359375,1.0,283.1499938964844,285.3578796386719,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609013020992279,1.0,0.0,0.0,1.6479971408843994,1.648004412651062,1.8122008782484045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.999755859375,0.0,185.982162475586,2707.767333984375,0.0,980.1372680664062,0.4447014629840851,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585313320159912,0.2567461133003235,0.2341818064451217,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.868517279624939,0.390127956867218,0.3723854720592499,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585493087768555,0.4174289405345917,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554075121879578,0.2533892095088959,0.2435067296028137,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537336111068726,0.1631622314453125,0.7505872845649719,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782631397247314,1.0,1.0,0.0,1.0,-2.422663927078247,2.422659397125244,4.721294772025431e-06,1.872301459312439,0.6372341513633728,0.6372341513633728,0.0,124.28450775146484,101.0,15024.2490234375,-0.0,1324.8233642578125,1.0,283.1499938964844,285.3937072753906,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603886604309082,1.0,0.0,0.0,1.5921270847320557,1.5921339988708496,1.691409750037565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.248779296875,0.0,172.27255249023438,2707.767333984375,0.0,950.6573486328124,0.4336540102958679,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.763592541217804,0.2547241449356079,0.2321798056364059,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746054172515869,0.3871855139732361,0.3694209456443786,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572340726852417,0.4055981040000915,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600979208946228,0.2510693669319153,0.2411255687475204,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574498414993286,0.1613871455192566,0.7416475415229797,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696689546108246,1.0,1.0,0.0,1.0,-2.3888893127441406,2.3888847827911377,4.590683602145873e-06,1.84614372253418,0.6127467155456543,0.6127467155456543,0.0,118.4371337890625,104.0,14435.3798828125,-0.0,1260.318115234375,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926489233970642,1.0,0.0,0.0,1.477897882461548,1.4779044389724731,1.4574116846688417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.51806640625,0.0,146.4966278076172,2707.767333984375,0.0,888.6942749023438,0.4114458858966827,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.763592541217804,0.2547241449356079,0.2321798056364059,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746054172515869,0.3871855139732361,0.3694209456443786,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572340726852417,0.4055981040000915,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600979208946228,0.2510693669319153,0.2411255687475204,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574498414993286,0.1613871455192566,0.7416475415229797,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696689546108246,1.0,1.0,0.0,1.0,-2.3888893127441406,2.3888847827911377,4.590683602145873e-06,1.84614372253418,0.6127467155456543,0.6127467155456543,0.0,118.4371337890625,104.0,14435.3798828125,-0.0,1260.318115234375,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926489233970642,1.0,0.0,0.0,1.477897882461548,1.4779044389724731,1.4574116846688417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.51806640625,0.0,146.4966278076172,2707.767333984375,0.0,888.6942749023438,0.4114458858966827,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656153440475464,0.252796858549118,0.2303387522697448,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770738244056702,0.3843476176261902,0.3666260242462158,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573306322097778,0.399192750453949,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617464661598206,0.2488138973712921,0.2388822883367538,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585880517959595,0.1597412973642349,0.7336516976356506,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643758237361908,1.0,1.0,0.0,1.0,-2.363311052322388,2.3633065223693848,4.492637344810646e-06,1.8261150121688845,0.587479829788208,0.587479829788208,0.0,115.09844970703124,107.0,13855.2373046875,-0.0,1216.9381103515625,1.0,283.1499938964844,285.561767578125,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798502564430237,1.0,0.0,0.0,1.3621772527694702,1.3621834516525269,1.2381141800688056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46728515625,0.0,123.2660675048828,2707.767333984375,0.0,822.7190551757812,0.389504075050354,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656153440475464,0.252796858549118,0.2303387522697448,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770738244056702,0.3843476176261902,0.3666260242462158,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573306322097778,0.399192750453949,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617464661598206,0.2488138973712921,0.2388822883367538,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585880517959595,0.1597412973642349,0.7336516976356506,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643758237361908,1.0,1.0,0.0,1.0,-2.363311052322388,2.3633065223693848,4.492637344810646e-06,1.8261150121688845,0.587479829788208,0.587479829788208,0.0,115.09844970703124,107.0,13855.2373046875,-0.0,1216.9381103515625,1.0,283.1499938964844,285.561767578125,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798502564430237,1.0,0.0,0.0,1.3621772527694702,1.3621834516525269,1.2381141800688056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46728515625,0.0,123.2660675048828,2707.767333984375,0.0,822.7190551757812,0.389504075050354,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652425169944763,0.2512725293636322,0.2289204150438308,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766844868659973,0.3820623457431793,0.3644241094589233,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570812463760376,0.3973152339458465,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610636353492737,0.2469867318868637,0.2371136844158172,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577768921852112,0.1584301590919494,0.7275651097297668,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615601301193237,1.0,1.0,0.0,1.0,-2.3472659587860107,2.347261428833008,4.431779416336212e-06,1.8135958909988403,0.5658693909645081,0.5658693909645081,0.0,113.86260986328124,107.0,13375.361328125,-0.0,1193.578369140625,1.0,283.1499938964844,285.6517639160156,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682442784309387,1.0,0.0,0.0,1.2659215927124023,1.2659273147583008,1.069318358304372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.72705078125,0.0,105.9953155517578,2707.767333984375,0.0,766.9437866210938,0.3717203438282013,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650205492973328,0.2509934604167938,0.2286641150712967,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764273524284363,0.3816379904747009,0.3640183806419372,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569741368293762,0.3972165584564209,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607804536819458,0.2466456890106201,0.236787348985672,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574897170066833,0.1581857949495315,0.7264512777328491,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611569344997406,1.0,1.0,0.0,1.0,-2.344621419906616,2.3446168899536133,4.421789981279289e-06,1.8115321397781368,0.5617230534553528,0.5617230534553528,0.0,113.74161529541016,110.0,13283.9775390625,-0.0,1190.085205078125,1.0,283.1499938964844,285.6700439453125,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659802556037903,1.0,0.0,0.0,1.2478195428848269,1.247825264930725,1.0389556592826921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.970703125,0.0,102.9460220336914,2707.767333984375,0.0,756.4960327148438,0.3684279322624206,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707123756409,0.2493240386247635,0.2271540164947509,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737772703170776,0.379071444272995,0.3615852296352386,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558063626289368,0.3981097936630249,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581371068954468,0.2445641607046127,0.2348186671733856,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549339890480042,0.1566927582025528,0.7197607159614563,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594245851039886,1.0,1.0,0.0,1.0,-2.330551862716675,2.330547332763672,4.36883965448942e-06,1.800550937652588,0.535651445388794,0.535651445388794,0.0,113.6520767211914,113.0,12711.5380859375,-0.0,1173.813720703125,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515962243080139,1.0,0.0,0.0,1.1372684240341189,1.1372737884521484,8.6301710666703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.58837890625,0.0,85.63201141357422,2707.767333984375,0.0,693.2835083007812,0.3487195968627929,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707123756409,0.2493240386247635,0.2271540164947509,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737772703170776,0.379071444272995,0.3615852296352386,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558063626289368,0.3981097936630249,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581371068954468,0.2445641607046127,0.2348186671733856,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549339890480042,0.1566927582025528,0.7197607159614563,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594245851039886,1.0,1.0,0.0,1.0,-2.330551862716675,2.330547332763672,4.36883965448942e-06,1.800550937652588,0.535651445388794,0.535651445388794,0.0,113.6520767211914,113.0,12711.5380859375,-0.0,1173.813720703125,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515962243080139,1.0,0.0,0.0,1.1372684240341189,1.1372737884521484,8.6301710666703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.58837890625,0.0,85.63201141357422,2707.767333984375,0.0,693.2835083007812,0.3487195968627929,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612107396125793,0.2485345005989074,0.2264519780874252,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719246983528137,0.3778414726257324,0.3604314029216766,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549052596092224,0.3993452191352844,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563754916191101,0.243554025888443,0.233875885605812,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.65327388048172,0.1559668332338333,0.7165676951408386,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589774012565613,1.0,1.0,0.0,1.0,-2.3248369693756104,2.3248326778411865,4.347426056483528e-06,1.79608952999115,0.5225483775138855,0.5225483775138855,0.0,113.95781707763672,113.0,12423.890625,-0.0,1168.606201171875,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442973971366882,1.0,0.0,0.0,1.0840487480163574,1.084053874015808,7.841353522053397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.189697265625,0.0,78.0730972290039,2707.767333984375,0.0,663.2241821289062,0.3395036458969116,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594409584999084,0.2477735728025436,0.2257820516824722,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698149919509888,0.3766452968120575,0.3593163192272186,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538048386573792,0.4009889960289001,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544010877609253,0.2425628900527954,0.2329579144716262,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514310240745544,0.1552538722753524,0.7134643793106079,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587534964084625,1.0,1.0,0.0,1.0,-2.319835662841797,2.319831371307373,4.3287300286465324e-06,1.792184352874756,0.5094238519668579,0.5094238519668579,0.0,114.44789123535156,116.0,12135.2080078125,-0.0,1164.9447021484375,1.0,283.1499938964844,285.9233703613281,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536940336227417,1.0,0.0,0.0,1.032463788986206,1.0324686765670776,7.112840449963187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.9365234375,0.0,71.21021270751953,2707.767333984375,0.0,634.2369384765625,0.3307627439498901,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659247398376,0.2463337033987045,0.2245309054851532,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650529980659485,0.3743501007556915,0.3571935594081878,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510716080665588,0.4052216112613678,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500066757202148,0.2406323701143264,0.2311874479055404,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686695098877,0.1538635492324829,0.7074939012527466,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588405191898346,1.0,1.0,0.0,1.0,-2.3115663528442383,2.3115620613098145,4.297909072192852e-06,1.7857264280319214,0.4831694364547729,0.4831694364547729,0.0,115.86510467529295,119.0,11555.4521484375,-0.0,1161.3065185546875,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220325589179993,1.0,0.0,0.0,0.9347909688949584,0.934795618057251,5.8307236372456834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.8173828125,0.0,59.41427230834961,2707.767333984375,0.0,579.3424682617188,0.3147798478603363,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659247398376,0.2463337033987045,0.2245309054851532,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650529980659485,0.3743501007556915,0.3571935594081878,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510716080665588,0.4052216112613678,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500066757202148,0.2406323701143264,0.2311874479055404,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686695098877,0.1538635492324829,0.7074939012527466,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588405191898346,1.0,1.0,0.0,1.0,-2.3115663528442383,2.3115620613098145,4.297909072192852e-06,1.7857264280319214,0.4831694364547729,0.4831694364547729,0.0,115.86510467529295,119.0,11555.4521484375,-0.0,1161.3065185546875,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220325589179993,1.0,0.0,0.0,0.9347909688949584,0.934795618057251,5.8307236372456834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.8173828125,0.0,59.41427230834961,2707.767333984375,0.0,579.3424682617188,0.3147798478603363,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458992958069,0.2449982911348343,0.2233891189098358,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484992980957,0.372180163860321,0.3552051782608032,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477335691452026,0.4103777706623077,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477812767029,0.2387623339891433,0.2294918149709701,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.643007218837738,0.1525131165981292,0.7017861604690552,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763815402984,1.0,1.0,0.0,1.0,-2.305105686187744,2.3051013946533203,4.273907052265713e-06,1.7806798219680786,0.4569807648658752,0.4569807648658752,0.0,117.72716522216795,107.0,10975.1025390625,-0.0,1161.4378662109375,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068066120147705,1.0,0.0,0.0,0.8451040387153625,0.8451084494590759,4.7655582591232815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.0341796875,0.0,49.88869094848633,2707.767333984375,0.0,528.248291015625,0.3008107542991638,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458992958069,0.2449982911348343,0.2233891189098358,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484992980957,0.372180163860321,0.3552051782608032,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477335691452026,0.4103777706623077,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477812767029,0.2387623339891433,0.2294918149709701,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.643007218837738,0.1525131165981292,0.7017861604690552,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763815402984,1.0,1.0,0.0,1.0,-2.305105686187744,2.3051013946533203,4.273907052265713e-06,1.7806798219680786,0.4569807648658752,0.4569807648658752,0.0,117.72716522216795,107.0,10975.1025390625,-0.0,1161.4378662109375,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068066120147705,1.0,0.0,0.0,0.8451040387153625,0.8451084494590759,4.7655582591232815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.0341796875,0.0,49.88869094848633,2707.767333984375,0.0,528.248291015625,0.3008107542991638,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522346377372742,0.2437371760606765,0.2221868485212326,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610180616378784,0.3700846135616302,0.3531596958637237,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449564695358276,0.406336098909378,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457223534584045,0.2369246482849121,0.2276893854141235,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431879997253418,0.1511763334274292,0.6954787373542786,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551345407962799,1.0,1.0,0.0,1.0,-2.2866220474243164,2.2866177558898926,4.206059657008154e-06,1.766484618186951,0.4307803511619568,0.4307803511619568,0.0,115.5557861328125,110.0,10366.3193359375,-0.0,1132.5499267578125,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905411601066589,1.0,0.0,0.0,0.7634201645851135,0.7634243965148926,3.888845512278749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.7861328125,0.0,42.226409912109375,2707.767333984375,0.0,478.7448425292969,0.2887024879455566,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522346377372742,0.2437371760606765,0.2221868485212326,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610180616378784,0.3700846135616302,0.3531596958637237,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449564695358276,0.406336098909378,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457223534584045,0.2369246482849121,0.2276893854141235,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431879997253418,0.1511763334274292,0.6954787373542786,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551345407962799,1.0,1.0,0.0,1.0,-2.2866220474243164,2.2866177558898926,4.206059657008154e-06,1.766484618186951,0.4307803511619568,0.4307803511619568,0.0,115.5557861328125,110.0,10366.3193359375,-0.0,1132.5499267578125,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905411601066589,1.0,0.0,0.0,0.7634201645851135,0.7634243965148926,3.888845512278749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.7861328125,0.0,42.226409912109375,2707.767333984375,0.0,478.7448425292969,0.2887024879455566,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778277397156,0.2425445765256881,0.2210842370986938,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302836418152,0.3680610060691833,0.3512187004089355,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434642672538757,0.4050829112529754,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446638941764832,0.2351320385932922,0.2259693443775177,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.1499109417200088,0.6896222829818726,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529613554477691,1.0,1.0,0.0,1.0,-2.27234959602356,2.272345542907715,4.153605459578103e-06,1.7552623748779297,0.4045616686344147,0.4045616686344147,0.0,114.623046875,113.0,9771.802734375,-0.0,1113.41162109375,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717040657997131,1.0,0.0,0.0,0.6892728805541992,0.6892769932746887,3.1701208769163713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.970458984375,0.0,36.03728485107422,2707.767333984375,0.0,427.31158447265625,0.2781825363636017,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778277397156,0.2425445765256881,0.2210842370986938,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302836418152,0.3680610060691833,0.3512187004089355,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434642672538757,0.4050829112529754,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446638941764832,0.2351320385932922,0.2259693443775177,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.1499109417200088,0.6896222829818726,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529613554477691,1.0,1.0,0.0,1.0,-2.27234959602356,2.272345542907715,4.153605459578103e-06,1.7552623748779297,0.4045616686344147,0.4045616686344147,0.0,114.623046875,113.0,9771.802734375,-0.0,1113.41162109375,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717040657997131,1.0,0.0,0.0,0.6892728805541992,0.6892769932746887,3.1701208769163713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.970458984375,0.0,36.03728485107422,2707.767333984375,0.0,427.31158447265625,0.2781825363636017,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509108185768127,0.2419726401567459,0.2205727994441986,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592231869697571,0.3670782446861267,0.350293755531311,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426544189453125,0.4055990278720855,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435030937194824,0.2342478781938552,0.2251399606466293,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409936547279358,0.1492997705936432,0.686893880367279,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523736834526062,1.0,1.0,0.0,1.0,-2.2669692039489746,2.266964912414551,4.133969014219474e-06,1.7510586977005005,0.3915096223354339,0.3915096223354339,0.0,114.66606903076172,113.0,9482.91015625,-0.0,1107.77294921875,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613798856735229,1.0,0.0,0.0,0.655031144618988,0.6550351977348328,2.8629740356223013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.23388671875,0.0,33.402889251708984,2707.767333984375,0.0,401.5359802246094,0.273441880941391,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.749762237071991,0.2414154708385467,0.2200828492641449,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577794432640076,0.3661141395568847,0.3493947088718414,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.641727864742279,0.4066351354122162,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420629858970642,0.2333711683750152,0.224326029419899,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396803259849548,0.1486975252628326,0.6842527389526367,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520562291145324,1.0,1.0,0.0,1.0,-2.262393951416016,2.262389659881592,4.117309799767099e-06,1.7474842071533203,0.378498911857605,0.378498911857605,0.0,114.94098663330078,101.0,9198.068359375,-0.0,1103.9139404296875,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506362080574035,1.0,0.0,0.0,0.6224861741065979,0.6224901676177979,2.5855497298721275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.13720703125,0.0,31.01458168029785,2707.767333984375,0.0,376.3486022949219,0.2690251469612121,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926662445068,0.2403170317411422,0.2189985662698745,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860832691192627,0.3642072379589081,0.3474951386451721,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404693722724915,0.4000795781612396,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440211176872253,0.2316130101680755,0.2225679606199264,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426829338074,0.1474932730197906,0.6783663034439087,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466654360294342,1.0,1.0,0.0,1.0,-2.241766452789306,2.241762399673462,4.043050921609392e-06,1.7316038608551023,0.3524954319000244,0.3524954319000244,0.0,111.74376678466795,104.0,8616.15625,-0.0,1069.7120361328125,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283983111381531,1.0,0.0,0.0,0.5619677305221558,0.5619715452194214,2.107250729466159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.171142578125,0.0,26.84676170349121,2707.767333984375,0.0,328.8843688964844,0.2611680626869201,1.0,0.0,3.0,1.0,0.0
