time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0004520613874774,287.3297119140625,294.1499938964844,283.1499938964844,282.5624389648437,287.0828857421875,284.74371337890625,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.48523497581482,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0004518174682743,287.3253479003906,294.1499938964844,283.09649658203125,282.5314636230469,287.0152893066406,284.67535400390625,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5209221839904785,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0004518174682743,287.3253479003906,294.1499938964844,283.09649658203125,282.5314636230469,287.0152893066406,284.67535400390625,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5209221839904785,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004515771870501,287.321044921875,294.1499938964844,283.04425048828125,282.5008850097656,286.9479675292969,284.6119384765625,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542688369750977,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004515771870501,287.321044921875,294.1499938964844,283.04425048828125,282.5008850097656,286.9479675292969,284.6119384765625,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542688369750977,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.038022835738956e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,7.029582775430754e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0004514679021667,287.31890869140625,294.1499938964844,283.01861572265625,282.4857482910156,286.9144287109375,284.5820007324219,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.570502996444702,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.036364644998685e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.515734564047308e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.515726560493933e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004513851017691,287.3167724609375,294.1499938964844,282.9932556152344,282.470703125,286.8809814453125,284.5529479980469,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997194942059e-09,0.0009628640254959,-0.0030384790152311,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.5865750312805176,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.515386045677587e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.02803663443774e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.515378769719972e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0004513685707934,287.3145446777344,294.1499938964844,282.9669189453125,282.4549560546875,286.8457946777344,284.5226745605469,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.51784085300477e-09,0.0009628284024074,-0.0030275876633822,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.6035051345825195,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.03407926671207e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.513327677268536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,7.026515959296376e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0004512709274422,287.31256103515625,294.1499938964844,282.9435119628906,282.4408874511719,286.81427001953125,284.4962463378906,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934515846221075e-09,0.0009626199607737,-0.0029636770486831,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.6184568405151367,-0.0,-6.317866763083657e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.023231541505083e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.0004507290432229,287.308349609375,294.1499938964844,282.8949584960937,282.4114074707031,286.7479248046875,284.4466247558594,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358226309200461e-09,0.0009614638984203,-0.0026093276683241,0.0,0.0,0.0,-0.0054861423559486,60.0,-2.6481752395629883,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.023231541505083e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.0004507290432229,287.308349609375,294.1499938964844,282.8949584960937,282.4114074707031,286.7479248046875,284.4466247558594,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358226309200461e-09,0.0009614638984203,-0.0026093276683241,0.0,0.0,0.0,-0.0054861423559486,60.0,-2.6481752395629883,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,0.0004503026721067,287.3042297363281,294.1499938964844,282.84765625,282.3822326660156,286.68194580078125,284.406005859375,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605536470189,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763558387756348,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,0.0004503026721067,287.3042297363281,294.1499938964844,282.84765625,282.3822326660156,286.68194580078125,284.406005859375,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605536470189,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763558387756348,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.0004500409122556,287.30126953125,294.1499938964844,282.8143310546875,282.3614501953125,286.6346740722656,284.3804931640625,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696399688720703,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.4851668109186e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,7.00571617926471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.0004499351489357,287.30010986328125,294.1499938964844,282.8015441894531,282.3533935546875,286.6163330078125,284.37139892578125,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600745919437827e-09,0.0009597692405804,-0.0020900825038552,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.7041022777557373,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.481480083195493e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0004497605841606,287.2981262207031,294.1499938964844,282.7789306640625,282.3390808105469,286.58416748046875,284.3569030761719,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422592702321,1.0993402854708734e-09,0.0009422581642866,-0.0019479225156828,0.0,0.0,0.0,-0.0052723898552358,60.0,-2.698559045791626,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.006672917166725e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.484466136200354e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.005198858678341e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.4844595878385e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0004499019123613,287.2984924316406,294.1499938964844,282.7566223144531,282.3248291015625,286.5549621582031,284.3431091308594,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544077234342,9.461009753408691e-10,0.0007544067921116,-0.0017329065594822,0.0,0.0,0.0,-0.0042587625794112,60.0,-2.5647106170654297,-0.0,-6.27956140419883e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.002919978229329e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.48051456362009e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.00227974448353e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.480507287662476e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,0.0004497144254855,287.2972106933594,294.1499938964844,282.7128601074219,282.2965393066406,286.50592041015625,284.31988525390625,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862742546014,7.312963568040232e-10,0.0005862735561095,-0.0013363161124289,0.0,0.0,0.0,-0.0033163840416818,60.0,-2.1053307056427,-0.0,-6.274323993693542e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.002919978229329e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.48051456362009e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.00227974448353e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.480507287662476e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,0.0004497144254855,287.2972106933594,294.1499938964844,282.7128601074219,282.2965393066406,286.50592041015625,284.31988525390625,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862742546014,7.312963568040232e-10,0.0005862735561095,-0.0013363161124289,0.0,0.0,0.0,-0.0033163840416818,60.0,-2.1053307056427,-0.0,-6.274323993693542e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,3.310806641820818e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,3.4864413464674726e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,2.5750752683961764e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,3.486438799882308e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.0001653816434554,287.2974548339844,294.1499938964844,282.6703186035156,282.2684936523437,286.47314453125,284.3037414550781,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863905487582,5.750632747769654e-10,0.0004863899957854,-0.0010254608932882,0.0,0.0,0.0,-0.0027192891575396,60.0,-1.6214268207550049,-0.0,-8.485307567696054e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,3.310806641820818e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,3.4864413464674726e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,2.5750752683961764e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,3.486438799882308e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.0001653816434554,287.2974548339844,294.1499938964844,282.6703186035156,282.2684936523437,286.47314453125,284.3037414550781,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863905487582,5.750632747769654e-10,0.0004863899957854,-0.0010254608932882,0.0,0.0,0.0,-0.0027192891575396,60.0,-1.6214268207550049,-0.0,-8.485307567696054e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,3.3715423342073336e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,3.5503988328855485e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,2.622313877509441e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,3.5503962863003835e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0001684154995018,287.3058776855469,294.1499938964844,282.62890625,282.2406921386719,286.4529724121094,284.3028869628906,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863978095,4.5177278584773717e-10,0.000361685961252,-0.0008260323083959,0.0,0.0,0.0,-0.0020369072444736,60.0,-1.216149926185608,-0.0,-8.7994793673829e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,3.3715423342073336e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,3.5503988328855485e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,2.622313877509441e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,3.5503962863003835e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0001684154995018,287.3058776855469,294.1499938964844,282.62890625,282.2406921386719,286.4529724121094,284.3028869628906,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863978095,4.5177278584773717e-10,0.000361685961252,-0.0008260323083959,0.0,0.0,0.0,-0.0020369072444736,60.0,-1.216149926185608,-0.0,-8.7994793673829e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,1.99912246898748e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,2.105173734889832e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,1.5548750525340438e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,2.105172097799368e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.98602990875952e-05,287.3089904785156,294.1499938964844,282.5886535644531,282.21307373046875,286.4425964355469,284.292236328125,286.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003921258612535,4.458245717042786e-10,0.0003921253955923,-0.0007799549493938,0.0,0.0,0.0,-0.0021813665516674,60.0,-0.8534387350082397,-0.0,-3.0937017392318467e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,1.99912246898748e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,2.105173734889832e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,1.5548750525340438e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,2.105172097799368e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.98602990875952e-05,287.3089904785156,294.1499938964844,282.5886535644531,282.21307373046875,286.4425964355469,284.292236328125,286.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003921258612535,4.458245717042786e-10,0.0003921253955923,-0.0007799549493938,0.0,0.0,0.0,-0.0021813665516674,60.0,-0.8534387350082397,-0.0,-3.0937017392318467e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,3.090853351750411e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,3.2548196031712e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,2.40400004258845e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,3.254817420383915e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,0.0001543945109006,287.3200378417969,294.1499938964844,282.5689697265625,282.1993408203125,286.4333190917969,284.2953186035156,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293742483947,4.119571350713613e-10,0.0003293738118372,-0.0007536684861406,0.0,0.0,0.0,-0.0018552684923633,60.0,-0.9759549498558044,-0.0,-7.395308809776678e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,3.043012839043513e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,3.204441236448474e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,2.366790795349516e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,3.204438689863309e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0001520047808298,287.32232666015625,294.1499938964844,282.549560546875,282.1856689453125,286.4271850585937,284.2944030761719,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003260775702074,4.073851256336525e-10,0.0003260771627537,-0.0007449452532455,0.0,0.0,0.0,-0.0018364241113886,60.0,-0.9771357178688048,-0.0,-7.168148741243385e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.00313625606941e-06,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.480741937295534e-06,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,7.002448001003359e-06,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.48073557083262e-06,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,4.497252666624263e-05,287.3260803222656,294.1499938964844,282.5115966796875,282.1584167480469,286.4206848144531,284.28533935546875,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171447071712,4.41711223153618e-10,0.0004171442706137,-0.0007441220222972,0.0,0.0,0.0,-0.0023005765397101,60.0,-0.7735210061073303,-0.0,-6.274613606471743e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.00313625606941e-06,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.480741937295534e-06,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,7.002448001003359e-06,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.48073557083262e-06,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,4.497252666624263e-05,287.3260803222656,294.1499938964844,282.5115966796875,282.1584167480469,286.4206848144531,284.28533935546875,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171447071712,4.41711223153618e-10,0.0004171442706137,-0.0007441220222972,0.0,0.0,0.0,-0.0023005765397101,60.0,-0.7735210061073303,-0.0,-6.274613606471743e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,2.578419298515655e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,2.715201480896212e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,2.0054398191859946e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,2.715199661906809e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0001287973718717,287.3366394042969,294.1499938964844,282.4747314453125,282.1313171386719,286.4088439941406,284.288330078125,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274742138572,3.4363348277999235e-10,0.000274741789326,-0.0006286765565164,0.0,0.0,0.0,-0.0015475451946258,60.0,-0.8741089105606079,-0.0,-5.146433057490185e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,2.578419298515655e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,2.715201480896212e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,2.0054398191859946e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,2.715199661906809e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0001287973718717,287.3366394042969,294.1499938964844,282.4747314453125,282.1313171386719,286.4088439941406,284.288330078125,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274742138572,3.4363348277999235e-10,0.000274741789326,-0.0006286765565164,0.0,0.0,0.0,-0.0015475451946258,60.0,-0.8741089105606079,-0.0,-5.146433057490185e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.039660648733843e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,2.1478623239090663e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.5864046872593462e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,2.147860868717544e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,0.0001018852635752,287.3406982421875,294.1499938964844,282.4389953613281,282.1043395996094,286.40203857421875,284.29132080078125,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002180098817916,2.7250751655216727e-10,0.0002180096053052,-0.0004984172410331,0.0,0.0,0.0,-0.0012278847862035,60.0,-0.7658424973487854,-0.0,-3.220438804518721e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.039660648733843e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,2.1478623239090663e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.5864046872593462e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,2.147860868717544e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,0.0001018852635752,287.3406982421875,294.1499938964844,282.4389953613281,282.1043395996094,286.40203857421875,284.29132080078125,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002180098817916,2.7250751655216727e-10,0.0002180096053052,-0.0004984172410331,0.0,0.0,0.0,-0.0012278847862035,60.0,-0.7658424973487854,-0.0,-3.220438804518721e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,1.5818099200259894e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.6657229934935458e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.230298130394658e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.6657219020999037e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.901467324700207e-05,287.3430480957031,294.1499938964844,282.4112243652344,282.0828552246094,286.3990783691406,284.294677734375,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000165710618603,2.0796955824131647e-10,0.0001657104148762,-0.0003810451598837,0.0,0.0,0.0,-0.0009338344680145,60.0,-0.6157438158988953,-0.0,-1.936902194188405e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.4553082110069226e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,1.5325105778174475e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,1.1319078112137504e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.5325094864238054e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,7.269564957823604e-05,287.3435363769531,294.1499938964844,282.4043884277344,282.0774841308594,286.3985900878906,284.29547119140625,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548252475913,1.9370835491194782e-10,0.0001548250438645,-0.0003544376522768,0.0,0.0,0.0,-0.0008721238118596,60.0,-0.5789279937744141,-0.0,-1.6394913204820227e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.196170978801092e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.2596265150932597e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.303564183937851e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.2596256055985576e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,5.9751211665570736e-05,287.3445129394531,294.1499938964844,282.3874816894531,282.0640869140625,286.3976745605469,284.2972412109375,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274583337362,1.5941811759567767e-10,0.0001274581736652,-0.0002916548401117,0.0,0.0,0.0,-0.0007179362582974,60.0,-0.4915492832660675,-0.0,-1.1076070061122323e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.690332262835e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.0204393220192289e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,7.536934390373062e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.0204385944234671e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,4.840521069127135e-05,287.3452453613281,294.1499938964844,282.370849609375,282.0507202148437,286.3970947265625,284.29864501953125,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032555592246,1.2914658231721887e-10,0.0001032554282573,-0.0002362731902394,0.0,0.0,0.0,-0.0005816089687868,60.0,-0.4097799658775329,-0.0,-7.269030377621274e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,6.2007684391574e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,6.529711754410528e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,4.8228257583105005e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,6.529707206937019e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,3.097411899943836e-05,287.3460693359375,294.1499938964844,282.33837890625,282.0240173339844,286.396484375,284.3004455566406,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607243267353624e-05,8.263986717160776e-11,6.607234536204487e-05,-0.0001511893788119,0.0,0.0,0.0,-0.0003721670364029,60.0,-0.2725795805454254,-0.0,-2.9763921882697275e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,6.2007684391574e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,6.529711754410528e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,4.8228257583105005e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,6.529707206937019e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,3.097411899943836e-05,287.3460693359375,294.1499938964844,282.33837890625,282.0240173339844,286.396484375,284.3004455566406,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607243267353624e-05,8.263986717160776e-11,6.607234536204487e-05,-0.0001511893788119,0.0,0.0,0.0,-0.0003721670364029,60.0,-0.2725795805454254,-0.0,-2.9763921882697275e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
