time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,4.096178145118756e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,4.313475983508397e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,3.1859203772910405e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,4.313472800276941e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,2.046125700871925e-05,287.3464660644531,294.1499938964844,282.3070068359375,281.9973449707031,286.3962707519531,284.30133056640625,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.364690539659932e-05,5.4591210024712566e-11,4.3646850826917216e-05,-9.987447265302762e-05,0.0,0.0,0.0,-0.0002458504750393,60.0,-0.1791213601827621,-0.0,-1.2988435327265788e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,4.096178145118756e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,4.313475983508397e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,3.1859203772910405e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,4.313472800276941e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,2.046125700871925e-05,287.3464660644531,294.1499938964844,282.3070068359375,281.9973449707031,286.3962707519531,284.30133056640625,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.364690539659932e-05,5.4591210024712566e-11,4.3646850826917216e-05,-9.987447265302762e-05,0.0,0.0,0.0,-0.0002458504750393,60.0,-0.1791213601827621,-0.0,-1.2988435327265788e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,2.945985897895298e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,3.10226687361137e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.291325245096232e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,3.102264827248291e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.4715807992615735e-05,287.3465576171875,294.1499938964844,282.2767028808594,281.970703125,286.3961486816406,284.3017272949219,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.139094769721851e-05,3.9262152556895906e-11,3.139090767945163e-05,-7.182997069321573e-05,0.0,0.0,0.0,-0.0001768161891959,60.0,-0.124584287405014,-0.0,-6.718316181153483e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,2.945985897895298e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,3.10226687361137e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.291325245096232e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,3.102264827248291e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.4715807992615735e-05,287.3465576171875,294.1499938964844,282.2767028808594,281.970703125,286.3961486816406,284.3017272949219,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.139094769721851e-05,3.9262152556895906e-11,3.139090767945163e-05,-7.182997069321573e-05,0.0,0.0,0.0,-0.0001768161891959,60.0,-0.124584287405014,-0.0,-6.718316181153483e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.1928462956566364e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.309174305992201e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.7055492662620964e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,2.309172714376473e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.0953720448014792e-05,287.3466491699219,294.1499938964844,282.2474365234375,281.9440612792969,286.3961181640625,284.30194091796875,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3365862944046967e-05,2.9224803133054416e-11,2.336583384021651e-05,-5.346667603589594e-05,0.0,0.0,0.0,-0.0001316132111242,60.0,-0.090338796377182,-0.0,-3.722335634170904e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.1928462956566364e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.309174305992201e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.7055492662620964e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,2.309172714376473e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.0953720448014792e-05,287.3466491699219,294.1499938964844,282.2474365234375,281.9440612792969,286.3961181640625,284.30194091796875,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3365862944046967e-05,2.9224803133054416e-11,2.336583384021651e-05,-5.346667603589594e-05,0.0,0.0,0.0,-0.0001316132111242,60.0,-0.090338796377182,-0.0,-3.722335634170904e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.85646763384284e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.954951130755944e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,1.443921064492315e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,1.9549497665138915e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.273438990931028e-06,287.3466796875,294.1499938964844,282.2331848144531,281.9307556152344,286.3960876464844,284.302001953125,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.978160253202077e-05,2.474179194855708e-11,1.9781578885158524e-05,-4.526501288637519e-05,0.0,0.0,0.0,-0.0001114240876631,60.0,-0.0775191038846969,-0.0,-2.6679266434959104e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.528528741800983e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.6096154240585747e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,1.1888572544194176e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,1.6096142871901975e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,7.635317160747945e-06,287.3466796875,294.1499938964844,282.2192077636719,281.9174194335937,286.3960876464844,284.30206298828125,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6287285689031705e-05,2.037124115228384e-11,1.6287265680148266e-05,-3.7269157473929226e-05,0.0,0.0,0.0,-9.174157457891852e-05,60.0,-0.0655976086854934,-0.0,-1.8086159306318628e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.324263601229176e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.818904800340531e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,7.252214118125266e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.81889797913027e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,4.657662429963239e-06,287.3466796875,294.1499938964844,282.1920166015625,281.8907165527344,286.39605712890625,284.3020935058594,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.935538400895894e-06,1.2426836469570102e-11,9.93552657746477e-06,-2.273483551107347e-05,0.0,0.0,0.0,-5.596403207164258e-05,60.0,-0.0434771887958049,-0.0,-6.730204067662005e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.324263601229176e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.818904800340531e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,7.252214118125266e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.81889797913027e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,4.657662429963239e-06,287.3466796875,294.1499938964844,282.1920166015625,281.8907165527344,286.39605712890625,284.3020935058594,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.935538400895894e-06,1.2426836469570102e-11,9.93552657746477e-06,-2.273483551107347e-05,0.0,0.0,0.0,-5.596403207164258e-05,60.0,-0.0434771887958049,-0.0,-6.730204067662005e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,4.841756435780553e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.098606266074057e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,3.765815392853256e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,5.098602287034737e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.4185574147850275e-06,287.3466796875,294.1499938964844,282.1658630371094,281.86395263671875,286.39605712890625,284.3021240234375,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.159210104466183e-06,6.45285344255675e-12,5.15920328325592e-06,-1.1805451322288718e-05,0.0,0.0,0.0,-2.9060334782116115e-05,60.0,-0.0256749484688043,-0.0,-1.8147007334323728e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,4.841756435780553e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.098606266074057e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,3.765815392853256e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,5.098602287034737e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.4185574147850275e-06,287.3466796875,294.1499938964844,282.1658630371094,281.86395263671875,286.39605712890625,284.3021240234375,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.159210104466183e-06,6.45285344255675e-12,5.15920328325592e-06,-1.1805451322288718e-05,0.0,0.0,0.0,-2.9060334782116115e-05,60.0,-0.0256749484688043,-0.0,-1.8147007334323728e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.1100939306961666e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.22203198063653e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.6411861736287397e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,2.222030417442511e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.0540354651311643e-06,287.3466491699219,294.1499938964844,282.14068603515625,281.8370666503906,286.39605712890625,284.3021240234375,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2484612145490246e-06,2.8122480472819733e-12,2.248458258691244e-06,-5.144981059856946e-06,0.0,0.0,0.0,-1.2664924724958835e-05,60.0,-0.0132144019007682,-0.0,-3.446693614111292e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.1100939306961666e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.22203198063653e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.6411861736287397e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,2.222030417442511e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.0540354651311643e-06,287.3466491699219,294.1499938964844,282.14068603515625,281.8370666503906,286.39605712890625,284.3021240234375,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2484612145490246e-06,2.8122480472819733e-12,2.248458258691244e-06,-5.144981059856946e-06,0.0,0.0,0.0,-1.2664924724958835e-05,60.0,-0.0132144019007682,-0.0,-3.446693614111292e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,8.139672758034069e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,8.571473131269158e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,6.330864721348918e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,8.571466736384536e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,4.065934717800701e-07,287.3466491699219,294.1499938964844,282.119384765625,281.8133544921875,286.39605712890625,284.3021240234375,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.673590627950034e-07,1.0848416349268364e-12,8.673579827700451e-07,-1.9846995655825594e-06,0.0,0.0,0.0,-4.885572707280517e-06,60.0,-0.0064892079681158,-0.0,-5.1287675549658454e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.126217127506608e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,7.504254995183146e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,5.5426205847197714e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.504250021383997e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,3.559692913768231e-07,287.3466491699219,294.1499938964844,282.1165466308594,281.8100891113281,286.39605712890625,284.3021240234375,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.593635586999881e-07,9.497684756720748e-13,7.593625923618674e-07,-1.7375854213241837e-06,0.0,0.0,0.0,-4.2772735469043255e-06,60.0,-0.0058250091969966,-0.0,-3.9311286973049704e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,3.503894774326e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,3.6897723987294746e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,2.72525486622044e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,3.689769556558532e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.7502678417713469e-07,287.3466491699219,294.1499938964844,282.1048278808594,281.79656982421875,286.39605712890625,284.3021240234375,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.733773326075607e-07,4.669670141017879e-13,3.733768494385004e-07,-8.543620424461551e-07,0.0,0.0,0.0,-2.10311554837972e-06,60.0,-0.0035993908531963,-0.0,-9.503886698079226e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.5893489191398658e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,1.6736619201651592e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.2361617507394841e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,1.6736608543510556e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.939126334122194e-08,287.3466491699219,294.1499938964844,282.0933837890625,281.7829895019531,286.39605712890625,284.3021240234375,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.69368632896294e-07,2.118375462024924e-13,1.69368433944328e-07,-3.875461516145151e-07,0.0,0.0,0.0,-9.540090104565024e-07,60.0,-0.0021798787638545,-0.0,-1.955409016537969e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.26461241478637e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,1.3316986402500675e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.835886549680595e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,1.331697641049345e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,6.3170002562173985e-09,287.3466491699219,294.1499938964844,282.0711975097656,281.7557067871094,286.39605712890625,284.3020935058594,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473057336454984e-08,1.6855538910150528e-14,1.3473040461065013e-08,-3.083041022478028e-08,0.0,0.0,0.0,-7.588823791593313e-08,60.0,-0.0005446210852824,-0.0,-1.2379810040595228e-17,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.26461241478637e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,1.3316986402500675e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.835886549680595e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,1.331697641049345e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,6.3170002562173985e-09,287.3466491699219,294.1499938964844,282.0711975097656,281.7557067871094,286.39605712890625,284.3020935058594,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3473057336454984e-08,1.6855538910150528e-14,1.3473040461065013e-08,-3.083041022478028e-08,0.0,0.0,0.0,-7.588823791593313e-08,60.0,-0.0005446210852824,-0.0,-1.2379810040595228e-17,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.3025513440355638e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,-2.4246973873154326e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,-1.150171957675638e-09,287.3466491699219,294.1499938964844,282.04998779296875,281.7282409667969,286.39605712890625,284.3020935058594,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,2.4643194151963144e-09,-3.075304310387823e-15,-2.464316306571845e-09,5.630768740161329e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001197890815092,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.3025513440355638e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,-2.4246973873154326e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,-1.150171957675638e-09,287.3466491699219,294.1499938964844,282.04998779296875,281.7282409667969,286.39605712890625,284.3020935058594,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,2.4643194151963144e-09,-3.075304310387823e-15,-2.464316306571845e-09,5.630768740161329e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001197890815092,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.4304709286826487e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.5594045979793197e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.890368590828917e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,2.5594026897834965e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.2140703720131538e-10,287.3466491699219,294.1499938964844,282.0292358398437,281.7006530761719,286.39605712890625,284.3020935058594,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6819349518980573e-10,3.3706527347550173e-16,2.6819316212289834e-10,-6.079007297543624e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8914542781421915e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.4304709286826487e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.5594045979793197e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.890368590828917e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,2.5594026897834965e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.2140703720131538e-10,287.3466491699219,294.1499938964844,282.0292358398437,281.7006530761719,286.39605712890625,284.3020935058594,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6819349518980573e-10,3.3706527347550173e-16,2.6819316212289834e-10,-6.079007297543624e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8914542781421915e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-5.372619883703411e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,-5.657627144550759e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,-2.683734658115444e-11,287.3466491699219,294.1499938964844,282.0083923339844,281.6729431152344,286.39605712890625,284.3020935058594,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,5.4577366931374265e-11,-6.509593783437106e-17,-5.457730101188218e-11,1.2661761916721304e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.871469617588446e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-5.372619883703411e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,-5.657627144550759e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,-2.683734658115444e-11,287.3466491699219,294.1499938964844,282.0083923339844,281.6729431152344,286.39605712890625,284.3020935058594,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,5.4577366931374265e-11,-6.509593783437106e-17,-5.457730101188218e-11,1.2661761916721304e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.871469617588446e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,287.3466491699219,294.1499938964844,281.9979553222656,281.6590576171875,286.39605712890625,284.3020935058594,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.946140866732407e-14,3.745117712386405e-18,1.9457664781697206e-14,2.300172584953492e-13,0.0,0.0,0.0,0.0,60.0,-5.793419859401183e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,287.3466491699219,294.1499938964844,281.98748779296875,281.6451416015625,286.39605712890625,284.3020935058594,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.946140866732407e-14,3.745117712386405e-18,1.9457664781697206e-14,2.300172584953492e-13,0.0,0.0,0.0,0.0,60.0,-4.265644292900106e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.558390511161329e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,-2.694110125961437e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,-1.9898617259137002e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,-2.6941082286076334e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,-1.2779688331882033e-12,287.3466491699219,294.1499938964844,281.966552734375,281.61724853515625,286.39605712890625,284.3020935058594,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.511860870747927e-14,3.126704871937421e-18,7.511547807370622e-14,1.9114939665831887e-12,0.0,0.0,0.0,0.0,60.0,-2.9492093744920567e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.558390511161329e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,-2.694110125961437e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,-1.9898617259137002e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,-2.6941082286076334e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,-1.2779688331882033e-12,287.3466491699219,294.1499938964844,281.966552734375,281.61724853515625,286.39605712890625,284.3020935058594,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.511860870747927e-14,3.126704871937421e-18,7.511547807370622e-14,1.9114939665831887e-12,0.0,0.0,0.0,0.0,60.0,-2.9492093744920567e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,287.3466491699219,294.1499938964844,281.945556640625,281.5893249511719,286.39605712890625,284.3020935058594,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.946140866732407e-14,3.745117712386405e-18,1.9457664781697206e-14,2.300172584953492e-13,0.0,0.0,0.0,0.0,60.0,-2.520788939364138e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,287.3466491699219,294.1499938964844,281.945556640625,281.5893249511719,286.39605712890625,284.3020935058594,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.946140866732407e-14,3.745117712386405e-18,1.9457664781697206e-14,2.300172584953492e-13,0.0,0.0,0.0,0.0,60.0,-2.520788939364138e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,287.3466491699219,294.1499938964844,281.924560546875,281.5613098144531,286.39605712890625,284.3020935058594,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.946140866732407e-14,3.745117712386405e-18,1.9457664781697206e-14,2.300172584953492e-13,0.0,0.0,0.0,0.0,60.0,-2.2915041881788056e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,287.3466491699219,294.1499938964844,281.924560546875,281.5613098144531,286.39605712890625,284.3020935058594,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.946140866732407e-14,3.745117712386405e-18,1.9457664781697206e-14,2.300172584953492e-13,0.0,0.0,0.0,0.0,60.0,-2.2915041881788056e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,287.3466491699219,294.1499938964844,281.9043884277344,281.5343933105469,286.39605712890625,284.3020935058594,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.946140866732407e-14,3.745117712386405e-18,1.9457664781697206e-14,2.300172584953492e-13,0.0,0.0,0.0,0.0,60.0,-2.122950718330685e-06,-0.0,-3.4252505609109862e-37,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,287.3466491699219,294.1499938964844,281.9035339355469,281.53326416015625,286.39605712890625,284.3020935058594,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.946140866732407e-14,3.745117712386405e-18,1.9457664781697206e-14,2.300172584953492e-13,0.0,0.0,0.0,0.0,60.0,-2.116369842042332e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,287.3466491699219,294.1499938964844,281.8930358886719,281.51922607421875,286.39605712890625,284.3020935058594,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.946140866732407e-14,3.745117712386405e-18,1.9457664781697206e-14,2.300172584953492e-13,0.0,0.0,0.0,0.0,60.0,-2.037535296040005e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,2.558390511161329e-13,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.694110125961437e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.9898617259137002e-13,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,2.6941082286076334e-13,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.2779688331882033e-12,287.3466491699219,294.1499938964844,281.8825378417969,281.50518798828125,286.39605712890625,284.3020935058594,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.619578798469934e-14,4.363530759630543e-18,-3.6200151898443603e-14,-1.4514593953823818e-12,0.0,0.0,0.0,0.0,60.0,-1.962822580026113e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,-2.558390511161329e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,-2.694110125961437e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,-1.9898617259137002e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,-2.6941082286076334e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,-1.2779688331882033e-12,287.3466491699219,294.1499938964844,281.8615417480469,281.4770812988281,286.39605712890625,284.3020935058594,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.511860870747927e-14,3.1267050787325734e-18,7.511547807370622e-14,1.9114939665831887e-12,0.0,0.0,0.0,0.0,60.0,-1.82204996690416e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
