time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.046810737345368e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.526731446385384e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,7.036413444438949e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.526727080810816e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0004519069334492,287.22393798828125,294.1499938964844,281.96453857421875,281.0787658691406,283.6094970703125,281.48687744140625,286.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534982852,1.649352987520558e-09,0.000963951810263,-0.0033722065854817,0.0,0.0,0.0,-0.0056304591707885,60.0,-3.179736614227295,-0.0,-6.335380220434672e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.086386126000434e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.56840522121638e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,7.067194383125752e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.568401583237574e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,0.0004538837820291,287.21978759765625,294.1499938964844,281.95343017578125,281.069091796875,283.58123779296875,281.511962890625,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.1423705032219686e-09,0.0009681675583124,-0.0046641114167869,0.0,0.0,0.0,-0.0058748689480125,60.0,-3.198075771331787,-0.0,-6.390925477717246e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.086386126000434e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.56840522121638e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,7.067194383125752e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.568401583237574e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,0.0004538837820291,287.21978759765625,294.1499938964844,281.95343017578125,281.069091796875,283.58123779296875,281.511962890625,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.1423705032219686e-09,0.0009681675583124,-0.0046641114167869,0.0,0.0,0.0,-0.0058748689480125,60.0,-3.198075771331787,-0.0,-6.390925477717246e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0004556053900159,287.21563720703125,294.1499938964844,281.9447631835937,281.06158447265625,283.5531921386719,281.54425048828125,286.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733048739588e-09,0.0009718397632241,-0.0057891956530511,0.0,0.0,0.0,-0.0060877259820699,60.0,-3.216942071914673,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0004556053900159,287.21563720703125,294.1499938964844,281.9447631835937,281.06158447265625,283.5531921386719,281.54425048828125,286.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733048739588e-09,0.0009718397632241,-0.0057891956530511,0.0,0.0,0.0,-0.0060877259820699,60.0,-3.216942071914673,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0004553533217404,287.21148681640625,294.1499938964844,281.9389953613281,281.0566711425781,283.5254821777344,281.57635498046875,286.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2257800102233887,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0004553533217404,287.21148681640625,294.1499938964844,281.9389953613281,281.0566711425781,283.5254821777344,281.57635498046875,286.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2257800102233887,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.108834638027474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.592044807504864e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,7.084653771016747e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,9.592041169526055e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0004550051235128,287.2094421386719,294.1499938964844,281.93731689453125,281.0552978515625,283.51177978515625,281.5905456542969,286.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.421963518628445e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226335287094116,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.100061288336292e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.582805796526372e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,7.077830377966166e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,0.0004545668780338,287.2073974609375,294.1499938964844,281.9365539550781,281.0547180175781,283.4981994628906,281.6034240722656,286.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.225105762481689,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0004538723733276,287.20330810546875,294.1499938964844,281.9378967285156,281.05615234375,283.4714050292969,281.62567138671875,286.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562845818698,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219699144363404,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0004538723733276,287.20330810546875,294.1499938964844,281.9378967285156,281.05615234375,283.4714050292969,281.62567138671875,286.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562845818698,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219699144363404,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.0004539413203019,287.19927978515625,294.1499938964844,281.94342041015625,281.0613098144531,283.4451904296875,281.6456298828125,286.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156547385112617e-09,0.0009682899108156,-0.0047012590803205,0.0,0.0,0.0,-0.005881902296096,60.0,-3.214463949203491,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.0004539413203019,287.19927978515625,294.1499938964844,281.94342041015625,281.0613098144531,283.4451904296875,281.6456298828125,286.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156547385112617e-09,0.0009682899108156,-0.0047012590803205,0.0,0.0,0.0,-0.005881902296096,60.0,-3.214463949203491,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,9.102923650061712e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.585820225765929e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,7.080056093400344e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,9.585816587787122e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,0.000454709836049,287.1952514648437,294.1499938964844,281.9536437988281,281.07061767578125,283.41949462890625,281.6664428710937,286.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307265691,2.3481909749989427e-09,0.0009699283982627,-0.0052034370601177,0.0,0.0,0.0,-0.0059769069775938,60.0,-3.211350679397583,-0.0,-6.414185094172353e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,9.102923650061712e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.585820225765929e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,7.080056093400344e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,9.585816587787122e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,0.000454709836049,287.1952514648437,294.1499938964844,281.9536437988281,281.07061767578125,283.41949462890625,281.6664428710937,286.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307265691,2.3481909749989427e-09,0.0009699283982627,-0.0052034370601177,0.0,0.0,0.0,-0.0059769069775938,60.0,-3.211350679397583,-0.0,-6.414185094172353e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.121433686232194e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,9.605311788618565e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,7.094453030731529e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,9.605308150639758e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,0.0004556344647426,287.19122314453125,294.1499938964844,281.9689636230469,281.0844421386719,283.3944396972656,281.68951416015625,286.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028021208,2.578771418626502e-09,0.0009719002409838,-0.0058076381683349,0.0,0.0,0.0,-0.0060912165790796,60.0,-3.207998991012573,-0.0,-6.440293276455122e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.121433686232194e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,9.605311788618565e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,7.094453030731529e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,9.605308150639758e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,0.0004556344647426,287.19122314453125,294.1499938964844,281.9689636230469,281.0844421386719,283.3944396972656,281.68951416015625,286.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028021208,2.578771418626502e-09,0.0009719002409838,-0.0058076381683349,0.0,0.0,0.0,-0.0060912165790796,60.0,-3.207998991012573,-0.0,-6.440293276455122e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.128625242738052e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.612885332899168e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,7.100046786945313e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,9.61288169492036e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,0.0004559937224257,287.1892395019531,294.1499938964844,281.9786682128906,281.0931701660156,283.3822021484375,281.7019348144531,286.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726691059768,2.6683557585727158e-09,0.0009726664284244,-0.0060423780232667,0.0,0.0,0.0,-0.006135628093034,60.0,-3.2048680782318115,-0.0,-6.45045119540555e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,9.133832645602524e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,9.618369222152978e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,7.104096584953368e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.618365584174172e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,0.0004562538524623,287.187255859375,294.1499938964844,281.9898376464844,281.1031799316406,283.3701171875,281.7146911621094,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732239996083,2.733218096295786e-09,0.0009732212638482,-0.0062123383395373,0.0,0.0,0.0,-0.0061677838675677,60.0,-3.20054292678833,-0.0,-6.457810997062552e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,9.6212730568368e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,0.0004563916008919,287.1832580566406,294.1499938964844,282.0166931152344,281.12725830078125,283.3465881347656,281.7408142089844,286.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178318805,2.767539752923653e-09,0.0009735150379128,-0.0063022715039551,0.0,0.0,0.0,-0.0061848005279898,60.0,-3.186595916748047,-0.0,-6.461706902882727e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,9.6212730568368e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,0.0004563916008919,287.1832580566406,294.1499938964844,282.0166931152344,281.12725830078125,283.3465881347656,281.7408142089844,286.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178318805,2.767539752923653e-09,0.0009735150379128,-0.0063022715039551,0.0,0.0,0.0,-0.0061848005279898,60.0,-3.186595916748047,-0.0,-6.461706902882727e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746276855469,0.0,0.0,9.128886449616402e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746276855469,0.0,0.0,9.613160364096984e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,7.100249786162749e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,9.613156726118176e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,0.0004560067609418,287.1793212890625,294.1499938964844,282.04998779296875,281.1570129394531,283.3240051269531,281.7668151855469,286.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726969874463,2.6715225587281566e-09,0.0009726943098939,-0.0060506756417453,0.0,0.0,0.0,-0.0061372020281851,60.0,-3.1650390625,-0.0,-6.450810019487109e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746276855469,0.0,0.0,9.128886449616402e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746276855469,0.0,0.0,9.613160364096984e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,7.100249786162749e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,9.613156726118176e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,0.0004560067609418,287.1793212890625,294.1499938964844,282.04998779296875,281.1570129394531,283.3240051269531,281.7668151855469,286.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726969874463,2.6715225587281566e-09,0.0009726943098939,-0.0060506756417453,0.0,0.0,0.0,-0.0061372020281851,60.0,-3.1650390625,-0.0,-6.450810019487109e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,0.0004552171158138,287.1753845214844,294.1499938964844,282.0881042480469,281.1910400390625,283.30242919921875,281.791748046875,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544347208507e-09,0.0009710100712254,-0.0055345264263451,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1364572048187256,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,0.0004552171158138,287.1753845214844,294.1499938964844,282.0881042480469,281.1910400390625,283.30242919921875,281.791748046875,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544347208507e-09,0.0009710100712254,-0.0055345264263451,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.1364572048187256,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695617675781,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,0.0004542927199508,287.1715087890625,294.1499938964844,282.1290588378906,281.2275390625,283.2819519042969,281.8148498535156,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439521352168867e-09,0.0009690381702966,-0.0049302913248538,0.0,0.0,0.0,-0.0059252372011542,60.0,-3.1034629344940186,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695617675781,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,0.0004542927199508,287.1715087890625,294.1499938964844,282.1290588378906,281.2275390625,283.2819519042969,281.8148498535156,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439521352168867e-09,0.0009690381702966,-0.0049302913248538,0.0,0.0,0.0,-0.0059252372011542,60.0,-3.1034629344940186,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,9.08625588635914e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,9.568268433213234e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,7.067092519719154e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,9.568264795234428e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,0.0004538772918749,287.1695861816406,294.1499938964844,282.1506042480469,281.2467041015625,283.27215576171875,281.82568359375,286.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968154054135,2.14032147560772e-09,0.0009681519004516,-0.0046587404794991,0.0,0.0,0.0,-0.0058738621883094,60.0,-3.0861055850982666,-0.0,-6.39069384078539e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.561352635500953e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,9.561348997522146e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,0.000453549233498,287.16766357421875,294.1499938964844,282.1728210449219,281.2664489746094,283.2626342773437,281.83624267578125,286.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584807192136623e-09,0.0009674519533291,-0.0044442866928875,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.068605422973633,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,0.0004533228348009,287.163818359375,294.1499938964844,282.2193603515625,281.3077697753906,283.24444580078125,281.8573913574219,286.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001985910382586e-09,0.0009669684804975,-0.0042962483130395,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.034308433532715,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,0.0004533228348009,287.163818359375,294.1499938964844,282.2193603515625,281.3077697753906,283.24444580078125,281.8573913574219,286.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001985910382586e-09,0.0009669684804975,-0.0042962483130395,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.034308433532715,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,0.0004536866326816,287.1600036621094,294.1499938964844,282.26861572265625,281.3514099121094,283.2274169921875,281.8807678222656,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001842498779297,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,0.0004536866326816,287.1600036621094,294.1499938964844,282.26861572265625,281.3514099121094,283.2274169921875,281.8807678222656,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001842498779297,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,0.000454316555988,287.1562194824219,294.1499938964844,282.3205261230469,281.3973083496094,283.21142578125,281.90789794921875,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770147955132e-09,0.0009690870065242,-0.0049455380067229,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.970392942428589,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,0.000454316555988,287.1562194824219,294.1499938964844,282.3205261230469,281.3973083496094,283.21142578125,281.90789794921875,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770147955132e-09,0.0009690870065242,-0.0049455380067229,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.970392942428589,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,0.0004546866402961,287.1524353027344,294.1499938964844,282.37506103515625,281.44537353515625,283.1966552734375,281.9393920898437,286.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.937140703201294,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,0.0004546866402961,287.1524353027344,294.1499938964844,282.37506103515625,281.44537353515625,283.1966552734375,281.9393920898437,286.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.937140703201294,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,9.103916090680286e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,9.586865053279324e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,7.080827344907448e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,9.586861415300518e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,0.0004547594289761,287.1505432128906,294.1499938964844,282.4032897949219,281.4702453613281,283.18975830078125,281.9561767578125,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360184270244758e-09,0.0009700313676148,-0.0052348631434142,0.0,0.0,0.0,-0.0059828548692166,60.0,-2.919108867645264,-0.0,-6.415541520254919e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,9.09559239516966e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,9.578098979545756e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,7.074353197822347e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,9.578096069162712e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,0.0004543436516541,287.148681640625,294.1499938964844,282.43218994140625,281.49560546875,283.18310546875,281.9730224609375,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480081528,2.256464792793622e-09,0.000969145738054,-0.0049630790017545,0.0,0.0,0.0,-0.0059314430691301,60.0,-2.8997013568878174,-0.0,-6.403813301858463e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
