time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,0.0004528725694399,287.1449584960937,294.1499938964844,282.4918212890625,281.54791259765625,283.1708068847656,282.0024719238281,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895303099952802e-09,0.0009660078212618,-0.0040015680715441,0.0,0.0,0.0,-0.005749536678195,60.0,-2.85352635383606,-0.0,-6.362409266102986e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,0.0004528725694399,287.1449584960937,294.1499938964844,282.4918212890625,281.54791259765625,283.1708068847656,282.0024719238281,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895303099952802e-09,0.0009660078212618,-0.0040015680715441,0.0,0.0,0.0,-0.005749536678195,60.0,-2.85352635383606,-0.0,-6.362409266102986e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,0.0004513405147008,287.1412658691406,294.1499938964844,282.5539855957031,281.6022644042969,283.1597900390625,282.02508544921875,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8030357360839844,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,0.0004513405147008,287.1412658691406,294.1499938964844,282.5539855957031,281.6022644042969,283.1597900390625,282.02508544921875,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8030357360839844,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,0.0004504331445787,287.1376037597656,294.1499938964844,282.6185607910156,281.6585388183594,283.1500549316406,282.04156494140625,286.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7523512840271,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,0.0004504331445787,287.1376037597656,294.1499938964844,282.6185607910156,281.6585388183594,283.1500549316406,282.04156494140625,286.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7523512840271,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,0.0004505957476794,287.13397216796875,294.1499938964844,282.685546875,281.7167358398437,283.14166259765625,282.0576477050781,286.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.321572296042461e-09,0.0009611496934667,-0.0025132789742201,0.0,0.0,0.0,-0.005467967595905,60.0,-2.705561637878418,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,0.0004505957476794,287.13397216796875,294.1499938964844,282.685546875,281.7167358398437,283.14166259765625,282.0576477050781,286.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.321572296042461e-09,0.0009611496934667,-0.0025132789742201,0.0,0.0,0.0,-0.005467967595905,60.0,-2.705561637878418,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,9.503910405328496e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,9.503907494945452e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,0.0004508244455792,287.13214111328125,294.1499938964844,282.7199401855469,281.7465209960937,283.1379699707031,282.0671691894531,286.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786040087282452e-09,0.0009616375318728,-0.0026627269107848,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.6833648681640625,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,9.504657646175474e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,0.0004508598649408,287.1303405761719,294.1499938964844,282.7548828125,281.7767639160156,283.13458251953125,282.0775146484375,286.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874255078150102e-09,0.0009617132600396,-0.002685842802748,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660841226577759,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,0.0004506103869061,287.1267395019531,294.1499938964844,282.8265380859375,281.83856201171875,283.1287841796875,282.097900390625,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251707509098763e-09,0.0009611806599423,-0.0025227079167962,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612743616104126,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,0.0004506103869061,287.1267395019531,294.1499938964844,282.8265380859375,281.83856201171875,283.1287841796875,282.097900390625,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251707509098763e-09,0.0009611806599423,-0.0025227079167962,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612743616104126,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,0.0004499386704992,287.1231689453125,294.1499938964844,282.90045166015625,281.9020690917969,283.124267578125,282.11651611328125,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607787405368e-09,0.0009597481694072,-0.0020836181938648,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561543226242065,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,0.0004499386704992,287.1231689453125,294.1499938964844,282.90045166015625,281.9020690917969,283.124267578125,282.11651611328125,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607787405368e-09,0.0009597481694072,-0.0020836181938648,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561543226242065,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,9.003967716125771e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,9.481614688411356e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,7.003089558565989e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21453857421875,0.0,0.0,9.48161177802831e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,0.0004497668414842,287.1202697753906,294.1499938964844,282.9765930175781,281.9672546386719,283.121337890625,282.1302795410156,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987296510487,8.536569784389766e-10,0.0006987287779338,-0.0015455484390258,0.0,0.0,0.0,-0.0039370409213006,60.0,-2.3538546562194824,-0.0,-6.275421071677556e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,9.003967716125771e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,9.481614688411356e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,7.003089558565989e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21453857421875,0.0,0.0,9.48161177802831e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,0.0004497668414842,287.1202697753906,294.1499938964844,282.9765930175781,281.9672546386719,283.121337890625,282.1302795410156,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987296510487,8.536569784389766e-10,0.0006987287779338,-0.0015455484390258,0.0,0.0,0.0,-0.0039370409213006,60.0,-2.3538546562194824,-0.0,-6.275421071677556e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,3.954774729209021e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,4.164569327258505e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,3.0759372748434544e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,4.164567872066982e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,0.0001975491759367,287.1206970214844,294.1499938964844,283.0549011230469,282.03399658203125,283.12139892578125,282.14190673828125,286.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004281599540263,5.338334219118224e-10,0.0004281594301573,-0.0009752974729053,0.0,0.0,0.0,-0.0024106726050376,60.0,-1.507882595062256,-0.0,-1.2106493585406497e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,3.954774729209021e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,4.164569327258505e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,3.0759372748434544e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,4.164567872066982e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,0.0001975491759367,287.1206970214844,294.1499938964844,283.0549011230469,282.03399658203125,283.12139892578125,282.14190673828125,286.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004281599540263,5.338334219118224e-10,0.0004281594301573,-0.0009752974729053,0.0,0.0,0.0,-0.0024106726050376,60.0,-1.507882595062256,-0.0,-1.2106493585406497e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,2.155580295948312e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,2.269930519105401e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,1.6765634427429177e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,2.26992997340858e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,0.0001076756961992,287.1222839355469,294.1499938964844,283.0948486328125,282.0679626464844,283.1221008300781,282.1484680175781,286.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004396438016556,4.975703737919446e-10,0.0004396433068905,-0.0008684776257723,0.0,0.0,0.0,-0.0024443082511425,60.0,-1.2382402420043943,-0.0,-3.596692277341162e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,3.2738182198954746e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,3.447489143582061e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,2.546304313000292e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,3.447488052188419e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,0.0001635339867789,287.1304626464844,294.1499938964844,283.1353454589844,282.102294921875,283.12481689453125,282.1589660644531,286.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003504413762129,4.379128726306192e-10,0.0003504409396555,-0.0008008394506759,0.0,0.0,0.0,-0.0019736925605684,60.0,-1.0499013662338257,-0.0,-8.296289877307572e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,3.25363980664406e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,3.4262404369656e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,2.530610072426498e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,3.4262393455719575e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,0.0001625260338187,287.1350402832031,294.1499938964844,283.21783447265625,282.1720275878906,283.1272277832031,282.1731872558594,286.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466166672296,4.3354639323034405e-10,0.000346616259776,-0.0007931845611892,0.0,0.0,0.0,-0.0019524048548191,60.0,-0.8796159625053406,-0.0,-8.194334988331775e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,3.25363980664406e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,3.4262404369656e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,2.530610072426498e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,3.4262393455719575e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,0.0001625260338187,287.1350402832031,294.1499938964844,283.21783447265625,282.1720275878906,283.1272277832031,282.1731872558594,286.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466166672296,4.3354639323034405e-10,0.000346616259776,-0.0007931845611892,0.0,0.0,0.0,-0.0019524048548191,60.0,-0.8796159625053406,-0.0,-8.194334988331775e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,2.9200453354860656e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,3.074949199799448e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,2.271147604915313e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23199462890625,0.0,0.0,3.074948472203687e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,0.0001458623009966,287.1394348144531,294.1499938964844,283.3023986816406,282.2431640625,283.1299133300781,282.1881103515625,286.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000313684111461,3.917050850343884e-10,0.0003136837331112,-0.0007161155808717,0.0,0.0,0.0,-0.00176650530193,60.0,-0.7988407611846924,-0.0,-6.6001519805070075e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,2.9200453354860656e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,3.074949199799448e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,2.271147604915313e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23199462890625,0.0,0.0,3.074948472203687e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,0.0001458623009966,287.1394348144531,294.1499938964844,283.3023986816406,282.2431640625,283.1299133300781,282.1881103515625,286.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000313684111461,3.917050850343884e-10,0.0003136837331112,-0.0007161155808717,0.0,0.0,0.0,-0.00176650530193,60.0,-0.7988407611846924,-0.0,-6.6001519805070075e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,1.6831592802191153e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,1.772448194969911e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411193847656,0.0,0.0,1.3091244909446688e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,1.77244764927309e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,8.407728455495089e-05,287.14404296875,294.1499938964844,283.3889465332031,282.315673828125,283.1243591308594,282.1934814453125,286.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002499740803614,2.9505664578266533e-10,0.0002499737893231,-0.0005257351440377,0.0,0.0,0.0,-0.0013972402084618,60.0,-0.5037356615066528,-0.0,-2.1929316140756328e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,1.6831592802191153e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,1.772448194969911e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411193847656,0.0,0.0,1.3091244909446688e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,1.77244764927309e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,8.407728455495089e-05,287.14404296875,294.1499938964844,283.3889465332031,282.315673828125,283.1243591308594,282.1934814453125,286.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002499740803614,2.9505664578266533e-10,0.0002499737893231,-0.0005257351440377,0.0,0.0,0.0,-0.0013972402084618,60.0,-0.5037356615066528,-0.0,-2.1929316140756328e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,1.323025662713917e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,1.3932100955571514e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,1.0290204954799265e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,1.3932096408098005e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,6.608786497963592e-05,287.1470947265625,294.1499938964844,283.4774475097656,282.389404296875,283.1248779296875,282.2030639648437,286.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421174529241,1.774674018850675e-10,0.0001421172783011,-0.0003244476683903,0.0,0.0,0.0,-0.0008003318216651,60.0,-0.4023449718952179,-0.0,-1.3549122934719542e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,1.323025662713917e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,1.3932100955571514e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,1.0290204954799265e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,1.3932096408098005e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,6.608786497963592e-05,287.1470947265625,294.1499938964844,283.4774475097656,282.389404296875,283.1248779296875,282.2030639648437,286.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421174529241,1.774674018850675e-10,0.0001421172783011,-0.0003244476683903,0.0,0.0,0.0,-0.0008003318216651,60.0,-0.4023449718952179,-0.0,-1.3549122934719542e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,1.002381759462878e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,1.0555565495451448e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,7.796306817908771e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,1.055556276696734e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,5.007104482501745e-05,287.1481018066406,294.1499938964844,283.5223999023437,282.4267578125,283.12481689453125,282.2059020996094,286.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076227199519,1.3440530632902179e-10,0.0001076225817087,-0.0002457313239574,0.0,0.0,0.0,-0.0006060831365175,60.0,-0.3107252418994903,-0.0,-7.77751751890321e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,7.585079401906114e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,7.98745622887509e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,5.899509233131539e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,7.987453500390984e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,3.78890399588272e-05,287.1486511230469,294.1499938964844,283.5678405761719,282.4643859863281,283.1246337890625,282.20782470703125,286.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.082114800345153e-05,1.01086708448328e-10,8.082104614004493e-05,-0.0001849376567406,0.0,0.0,0.0,-0.0004552422615233,60.0,-0.232553943991661,-0.0,-4.453432900231036e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,4.643154170480557e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,4.889466254098807e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,3.611344027376617e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,4.889464889856754e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,2.31935155170504e-05,287.14910888671875,294.1499938964844,283.6600646972656,282.5404968261719,283.1248474121094,282.2095947265625,286.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.947383786202408e-05,6.187923090594794e-11,4.947377601638436e-05,-0.0001132078687078,0.0,0.0,0.0,-0.0002786719123832,60.0,-0.1456968188285827,-0.0,-1.6687867754328067e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,4.643154170480557e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,4.889466254098807e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,3.611344027376617e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,4.889464889856754e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,2.31935155170504e-05,287.14910888671875,294.1499938964844,283.6600646972656,282.5404968261719,283.1248474121094,282.2095947265625,286.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.947383786202408e-05,6.187923090594794e-11,4.947377601638436e-05,-0.0001132078687078,0.0,0.0,0.0,-0.0002786719123832,60.0,-0.1456968188285827,-0.0,-1.6687867754328067e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,3.246262394895893e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,3.4184715786977904e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,2.524872115827748e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,3.4184706692030886e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,1.621575211174786e-05,287.1492614746094,294.1499938964844,283.7541198730469,282.61767578125,283.1249694824219,282.2104187011719,286.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.458958599367179e-05,4.32628100011101e-11,3.4589542337926105e-05,-7.914920570328832e-05,0.0,0.0,0.0,-0.0001948331919265,60.0,-0.0930476337671279,-0.0,-8.157215181103794e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,3.246262394895893e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,3.4184715786977904e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,2.524872115827748e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,3.4184706692030886e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,1.621575211174786e-05,287.1492614746094,294.1499938964844,283.7541198730469,282.61767578125,283.1249694824219,282.2104187011719,286.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.458958599367179e-05,4.32628100011101e-11,3.4589542337926105e-05,-7.914920570328832e-05,0.0,0.0,0.0,-0.0001948331919265,60.0,-0.0930476337671279,-0.0,-8.157215181103794e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,2.1405219285952626e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,2.2540732516063144e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,1.6648511973471614e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,2.254072569485288e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,1.0692348951124586e-05,287.1493835449219,294.1499938964844,283.8499450683594,282.69586181640625,283.1250305175781,282.2108154296875,286.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.280780790897552e-05,2.8526786835514347e-11,2.2807778805145063e-05,-5.218962178332731e-05,0.0,0.0,0.0,-0.0001284698228118,60.0,-0.0603271387517452,-0.0,-3.5466143910589665e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,2.1405219285952626e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,2.2540732516063144e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,1.6648511973471614e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,2.254072569485288e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,1.0692348951124586e-05,287.1493835449219,294.1499938964844,283.8499450683594,282.69586181640625,283.1250305175781,282.2108154296875,286.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.280780790897552e-05,2.8526786835514347e-11,2.2807778805145063e-05,-5.218962178332731e-05,0.0,0.0,0.0,-0.0001284698228118,60.0,-0.0603271387517452,-0.0,-3.5466143910589665e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,1.1105341855000006e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,1.1694462500599911e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,8.637492783236667e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,1.169445908999478e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,5.5473478823842015e-06,287.1494445800781,294.1499938964844,283.947509765625,282.7749938964844,283.12506103515625,282.2109680175781,286.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1833148164441807e-05,1.4800209668930364e-11,1.183313361252658e-05,-2.707694329728838e-05,0.0,0.0,0.0,-6.665269029326737e-05,60.0,-0.0352661833167076,-0.0,-9.546374975244463e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,1.1105341855000006e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,1.1694462500599911e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,8.637492783236667e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,1.169445908999478e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,5.5473478823842015e-06,287.1494445800781,294.1499938964844,283.947509765625,282.7749938964844,283.12506103515625,282.2109680175781,286.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1833148164441807e-05,1.4800209668930364e-11,1.183313361252658e-05,-2.707694329728838e-05,0.0,0.0,0.0,-6.665269029326737e-05,60.0,-0.0352661833167076,-0.0,-9.546374975244463e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
