time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494975566864014,0.4566833674907684,0.4148583710193634,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8832967877388,0.5156465768814087,0.4912157952785492,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606384754180908,0.3249679803848266,0.230516031384468,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278177738189697,0.2815890312194824,0.2714578211307525,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.641396701335907,0.1923267245292663,0.8888964653015137,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587007403373718,0.4539530873298645,0.4539530873298645,1.0,1.0,-2.757678985595703,0.92078959941864,1.8368895053863523,0.2932329475879669,0.8999952077865601,0.8999952077865601,0.0,183.8567352294922,190.0,39853.703125,0.0,2057.58251953125,1.0,280.7010192871094,283.3249206542969,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065850377082824,1.0,0.0,0.0,3.656558990478516,3.656583070755005,8.921512062443071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.84765625,0.0,1540.7913818359375,2707.767333984375,0.0,3464.884765625,0.906724214553833,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464301824569702,0.4549143016338348,0.413413941860199,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811709880828857,0.5158568620681763,0.4915745556354522,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589766383171082,0.3251987993717193,0.2307798713445663,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260336875915527,0.2813895344734192,0.2714166343212127,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395266056060791,0.1919115334749221,0.8877267837524414,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7778015136719,1.0,0.5596418976783752,0.4537404775619507,0.4537404775619507,1.0,1.0,-2.755239486694336,0.91939514875412,1.8358442783355715,0.292397528886795,0.8982735276222229,0.8982735276222229,0.0,185.882553100586,178.0,39911.33984375,0.0,2063.16162109375,1.0,280.6580810546875,283.2726135253906,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120999574661256,1.0,0.0,0.0,3.6529860496521,3.653010129928589,8.904085575522913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.31787109375,0.0,1537.5616455078125,2707.767333984375,0.0,3516.08203125,0.9060257077217102,1.0,0.0,3.0,1.0,0.0
12142620,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479311466217041,0.4532815814018249,0.4112916886806488,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850788474082947,0.5176429748535156,0.4926976859569549,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624427676200867,0.3267389833927154,0.2315066754817962,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284064888954163,0.2817516922950744,0.2713856995105743,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410638093948364,0.1916001588106155,0.8849024176597595,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569638013839722,0.4533152282238006,0.4533152282238006,1.0,1.0,-2.751474142074585,0.9170305132865906,1.8344436883926392,0.2907775938510895,0.8995979428291321,0.8995979428291321,0.0,182.85455322265625,166.0,38860.23046875,0.0,2042.8875732421875,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003481864929199,1.0,0.0,0.0,3.65104603767395,3.65107011795044,8.894630809663795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7734375,0.0,1534.5535888671875,2707.767333984375,0.0,3406.82958984375,0.9055429697036744,1.0,0.0,3.0,1.0,0.0
12142680,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479311466217041,0.4532815814018249,0.4112916886806488,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850788474082947,0.5176429748535156,0.4926976859569549,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624427676200867,0.3267389833927154,0.2315066754817962,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284064888954163,0.2817516922950744,0.2713856995105743,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410638093948364,0.1916001588106155,0.8849024176597595,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569638013839722,0.4533152282238006,0.4533152282238006,1.0,1.0,-2.751474142074585,0.9170305132865906,1.8344436883926392,0.2907775938510895,0.8995979428291321,0.8995979428291321,0.0,182.85455322265625,166.0,38860.23046875,0.0,2042.8875732421875,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003481864929199,1.0,0.0,0.0,3.65104603767395,3.65107011795044,8.894630809663795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7734375,0.0,1534.5535888671875,2707.767333984375,0.0,3406.82958984375,0.9055429697036744,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561024069786072,0.4532076120376587,0.4106549620628357,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960531949996948,0.5207582116127014,0.4950436949729919,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720410227775574,0.3294026553630829,0.2329574078321457,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.736027717590332,0.2830288112163543,0.2720798850059509,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475309133529663,0.1920624375343322,0.8846515417098999,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.142333984375,1.0,0.55246901512146,0.4528899788856506,0.4528899788856506,1.0,1.0,-2.755797863006592,0.917825162410736,1.8379727602005005,0.2905724048614502,0.9037133455276488,0.9037133455276488,0.0,174.92379760742188,154.0,37888.234375,0.0,2012.5928955078125,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885010838508606,1.0,0.0,0.0,3.656896352767944,3.6569204330444336,8.923158816287469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.419921875,0.0,1539.5369873046875,2707.767333984375,0.0,3263.52001953125,0.9067177772521972,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561024069786072,0.4532076120376587,0.4106549620628357,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960531949996948,0.5207582116127014,0.4950436949729919,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720410227775574,0.3294026553630829,0.2329574078321457,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.736027717590332,0.2830288112163543,0.2720798850059509,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475309133529663,0.1920624375343322,0.8846515417098999,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.142333984375,1.0,0.55246901512146,0.4528899788856506,0.4528899788856506,1.0,1.0,-2.755797863006592,0.917825162410736,1.8379727602005005,0.2905724048614502,0.9037133455276488,0.9037133455276488,0.0,174.92379760742188,154.0,37888.234375,0.0,2012.5928955078125,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885010838508606,1.0,0.0,0.0,3.656896352767944,3.6569204330444336,8.923158816287469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.419921875,0.0,1539.5369873046875,2707.767333984375,0.0,3263.52001953125,0.9067177772521972,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745908141136169,0.4556937217712402,0.4121074676513672,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191832542419434,0.5270401835441589,0.4999416768550873,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792233943939209,0.3356786370277405,0.2364811301231384,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534719109535217,0.2882781028747558,0.2757696807384491,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647916436195374,0.1969573944807052,0.8999009132385254,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485835671424866,0.4526402056217193,0.4526402056217193,1.0,1.0,-2.790399074554444,0.9308202266693116,1.859578847885132,0.2956677377223968,0.9030876755714417,0.9030876755714417,0.0,161.81222534179688,142.0,39291.76171875,0.0,2006.0909423828125,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991789817810059,1.0,0.0,0.0,3.660533428192138,3.660557508468628,8.940916700339585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18505859375,0.0,1544.3035888671875,2707.767333984375,0.0,3395.93017578125,0.9075737595558168,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745908141136169,0.4556937217712402,0.4121074676513672,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191832542419434,0.5270401835441589,0.4999416768550873,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792233943939209,0.3356786370277405,0.2364811301231384,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534719109535217,0.2882781028747558,0.2757696807384491,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647916436195374,0.1969573944807052,0.8999009132385254,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485835671424866,0.4526402056217193,0.4526402056217193,1.0,1.0,-2.790399074554444,0.9308202266693116,1.859578847885132,0.2956677377223968,0.9030876755714417,0.9030876755714417,0.0,161.81222534179688,142.0,39291.76171875,0.0,2006.0909423828125,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991789817810059,1.0,0.0,0.0,3.660533428192138,3.660557508468628,8.940916700339585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18505859375,0.0,1544.3035888671875,2707.767333984375,0.0,3395.93017578125,0.9075737595558168,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912980556488037,0.454900175333023,0.4114947617053985,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.941954791545868,0.5302576422691345,0.5030617713928223,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106530904769897,0.3392330408096313,0.238985538482666,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701404690742493,0.290971577167511,0.2783482074737549,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813680529594421,0.1995705813169479,0.9116715788841248,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444440245628357,0.4523904323577881,0.4523904323577881,1.0,1.0,-2.813687324523926,0.939339816570282,1.874347448348999,0.2993974387645721,0.9000734686851501,0.9000734686851501,0.0,150.70132446289062,130.0,40577.5625,0.0,1990.49169921875,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186142086982728,1.0,0.0,0.0,3.657756328582764,3.657780408859253,8.927355565901962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.64990234375,0.0,1542.504638671875,2707.767333984375,0.0,3576.3642578125,0.9070627093315125,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912980556488037,0.454900175333023,0.4114947617053985,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.941954791545868,0.5302576422691345,0.5030617713928223,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106530904769897,0.3392330408096313,0.238985538482666,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701404690742493,0.290971577167511,0.2783482074737549,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813680529594421,0.1995705813169479,0.9116715788841248,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444440245628357,0.4523904323577881,0.4523904323577881,1.0,1.0,-2.813687324523926,0.939339816570282,1.874347448348999,0.2993974387645721,0.9000734686851501,0.9000734686851501,0.0,150.70132446289062,130.0,40577.5625,0.0,1990.49169921875,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186142086982728,1.0,0.0,0.0,3.657756328582764,3.657780408859253,8.927355565901962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.64990234375,0.0,1542.504638671875,2707.767333984375,0.0,3576.3642578125,0.9070627093315125,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990011811256409,0.4539793133735657,0.4106509089469909,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521876573562622,0.5312684774398804,0.5039989948272705,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186395764350891,0.34047931432724,0.2398236691951751,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778977155685425,0.2917539775371551,0.2790526747703552,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888196468353271,0.2003061920404434,0.9148093461990356,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419672727584839,0.4522655606269836,0.4522655606269836,1.0,1.0,-2.819431066513061,0.9412968754768372,1.87813413143158,0.3002360463142395,0.8970584869384766,0.8970584869384766,0.0,145.68161010742188,130.0,41538.6328125,0.0,1975.630126953125,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298525452613832,1.0,0.0,0.0,3.653449773788452,3.653473854064941,8.906345669856819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.7216796875,0.0,1538.621826171875,2707.767333984375,0.0,3679.789306640625,0.9061459898948668,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065392017364502,0.4528077244758606,0.4094725251197815,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617133140563964,0.5319787859916687,0.5045616626739502,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261935710906982,0.3414708971977234,0.2404296547174453,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854405641555786,0.2922579944133758,0.2794360518455505,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958895921707153,0.2007503807544708,0.9164361953735352,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391780734062195,0.4517940580844879,0.4517940580844879,1.0,1.0,-2.821840286254883,0.9412511587142944,1.8805891275405884,0.2998084723949432,0.8945169448852539,0.8945169448852539,0.0,140.8518829345703,118.0,41642.953125,0.0,1956.2716064453125,1.0,280.3582763671875,283.09039306640625,292.1151123046875,294.8425598144531,293.1499938964844,293.1499938964844,280.6499938964844,36323.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356442093849182,1.0,0.0,0.0,3.646435260772705,3.6464593410491934,8.872179364516342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.27880859375,0.0,1531.626220703125,2707.767333984375,0.0,3732.764892578125,0.9046854376792908,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282345771789552,0.4522825479507446,0.4080647826194763,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830161929130554,0.5347160696983337,0.5062726736068726,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449975252151489,0.3444410264492035,0.2419362366199493,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041761517524719,0.293872982263565,0.2803129255771637,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127835750579834,0.2019253671169281,0.919089674949646,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331688523292542,0.4508510828018188,0.4508510828018188,1.0,1.0,-2.8282508850097656,0.941689908504486,1.8865609169006348,0.2989381849765777,0.8942607045173645,0.8942607045173645,0.0,130.13461303710938,106.0,40662.640625,0.0,1914.896484375,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254890084266664,1.0,0.0,0.0,3.637626171112061,3.63765025138855,8.829364332996192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6337890625,0.0,1521.032958984375,2707.767333984375,0.0,3639.7255859375,0.902670681476593,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282345771789552,0.4522825479507446,0.4080647826194763,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830161929130554,0.5347160696983337,0.5062726736068726,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449975252151489,0.3444410264492035,0.2419362366199493,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041761517524719,0.293872982263565,0.2803129255771637,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127835750579834,0.2019253671169281,0.919089674949646,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331688523292542,0.4508510828018188,0.4508510828018188,1.0,1.0,-2.8282508850097656,0.941689908504486,1.8865609169006348,0.2989381849765777,0.8942607045173645,0.8942607045173645,0.0,130.13461303710938,106.0,40662.640625,0.0,1914.896484375,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254890084266664,1.0,0.0,0.0,3.637626171112061,3.63765025138855,8.829364332996192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6337890625,0.0,1521.032958984375,2707.767333984375,0.0,3639.7255859375,0.902670681476593,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955726146697998,0.4531410336494446,0.4081973135471344,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389772653579712,0.5006818771362305,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691881895065308,0.3483861684799194,0.2442235499620437,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258857131004333,0.2962250113487243,0.2819510102272033,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315271496772766,0.2036263048648834,0.9241276383399964,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.52687007188797,0.4499081075191498,0.4499081075191498,1.0,1.0,-2.833977460861206,0.9419366121292114,1.892040967941284,0.2969847619533539,0.8968223333358765,0.8968223333358765,0.0,119.1612319946289,109.0,39655.21484375,0.0,1870.0052490234373,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125605821609496,1.0,0.0,0.0,3.636905431747437,3.636929512023926,8.825866188999498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.083984375,0.0,1518.653564453125,2707.767333984375,0.0,3520.351806640625,0.902368426322937,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955726146697998,0.4531410336494446,0.4081973135471344,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389772653579712,0.5006818771362305,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691881895065308,0.3483861684799194,0.2442235499620437,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258857131004333,0.2962250113487243,0.2819510102272033,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315271496772766,0.2036263048648834,0.9241276383399964,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.52687007188797,0.4499081075191498,0.4499081075191498,1.0,1.0,-2.833977460861206,0.9419366121292114,1.892040967941284,0.2969847619533539,0.8968223333358765,0.8968223333358765,0.0,119.1612319946289,109.0,39655.21484375,0.0,1870.0052490234373,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125605821609496,1.0,0.0,0.0,3.636905431747437,3.636929512023926,8.825866188999498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.083984375,0.0,1518.653564453125,2707.767333984375,0.0,3520.351806640625,0.902368426322937,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669906497001648,0.4544275104999542,0.4091097116470337,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467215180397034,0.4850801825523376,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966316223145,0.3527477979660034,0.2470680177211761,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361775875091553,0.2989253997802734,0.2842547595500946,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406858801841736,0.2056415677070617,0.9320161938667296,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240195393562317,0.4494580030441284,0.4494580030441284,1.0,1.0,-2.830485582351685,0.93943452835083,1.891050934791565,0.296783298254013,0.901733696460724,0.901733696460724,0.0,114.99267578125,112.0,38635.52734375,0.0,1845.3817138671875,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009316563606262,1.0,0.0,0.0,3.6449403762817374,3.644964456558228,8.86490681750729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.880859375,0.0,1525.794921875,2707.767333984375,0.0,3412.267578125,0.9040049910545348,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669906497001648,0.4544275104999542,0.4091097116470337,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467215180397034,0.4850801825523376,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966316223145,0.3527477979660034,0.2470680177211761,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361775875091553,0.2989253997802734,0.2842547595500946,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406858801841736,0.2056415677070617,0.9320161938667296,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240195393562317,0.4494580030441284,0.4494580030441284,1.0,1.0,-2.830485582351685,0.93943452835083,1.891050934791565,0.296783298254013,0.901733696460724,0.901733696460724,0.0,114.99267578125,112.0,38635.52734375,0.0,1845.3817138671875,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009316563606262,1.0,0.0,0.0,3.6449403762817374,3.644964456558228,8.86490681750729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.880859375,0.0,1525.794921875,2707.767333984375,0.0,3412.267578125,0.9040049910545348,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721057415008544,0.4538429975509643,0.4090884029865265,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540830492973328,0.4772752225399017,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899474740028381,0.3560023009777069,0.2495553642511367,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422796726226807,0.3007648289203644,0.2862206995487213,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462683320045471,0.2070790976285934,0.9391658902168274,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235578417778015,0.449007898569107,0.449007898569107,1.0,1.0,-2.8350234031677246,0.9401869773864746,1.89483642578125,0.29679736495018,0.9013895988464355,0.9013895988464355,0.0,113.16563415527344,115.0,39636.78125,0.0,1843.676025390625,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169285893440248,1.0,0.0,0.0,3.650675058364868,3.650699138641357,8.892823188944021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.734375,0.0,1532.9302978515625,2707.767333984375,0.0,3560.787109375,0.905328631401062,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721057415008544,0.4538429975509643,0.4090884029865265,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540830492973328,0.4772752225399017,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899474740028381,0.3560023009777069,0.2495553642511367,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422796726226807,0.3007648289203644,0.2862206995487213,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462683320045471,0.2070790976285934,0.9391658902168274,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235578417778015,0.449007898569107,0.449007898569107,1.0,1.0,-2.8350234031677246,0.9401869773864746,1.89483642578125,0.29679736495018,0.9013895988464355,0.9013895988464355,0.0,113.16563415527344,115.0,39636.78125,0.0,1843.676025390625,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169285893440248,1.0,0.0,0.0,3.650675058364868,3.650699138641357,8.892823188944021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.734375,0.0,1532.9302978515625,2707.767333984375,0.0,3560.787109375,0.905328631401062,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722036719322203,0.4529288411140442,0.4084576964378357,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5569025874137878,0.4763891994953155,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916419148445129,0.3571812808513641,0.2504771053791046,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433433771133423,0.3012779951095581,0.2868294715881347,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472658753395081,0.2074628174304962,0.9413757920265198,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238750576972961,0.4487828314304352,0.4487828314304352,1.0,1.0,-2.837695837020874,0.9407169818878174,1.8969788551330569,0.2968815267086029,0.8996239900588989,0.8996239900588989,0.0,113.04601287841795,115.0,40569.09765625,0.0,1847.29443359375,1.0,280.701171875,283.375732421875,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35972.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285992383956908,1.0,0.0,0.0,3.650998592376709,3.651022434234619,8.894398888514843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.29443359375,0.0,1534.0770263671875,2707.767333984375,0.0,3668.295166015625,0.9054343700408936,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709421396255492,0.4517568349838257,0.4074747860431671,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591009855270386,0.4771685600280761,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920223712921143,0.3581461906433105,0.251198947429657,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432424664497375,0.3015739619731903,0.2871904075145721,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471839785575867,0.2076451182365417,0.942590594291687,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244315266609192,0.4485614597797394,0.4485614597797394,1.0,1.0,-2.840212821960449,0.9411925673484802,1.899020314216613,0.2969541847705841,0.8983244299888611,0.8983244299888611,0.0,113.34571838378906,118.0,40676.83203125,0.0,1852.7047119140625,1.0,280.6581115722656,283.32550048828125,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351248741149902,1.0,0.0,0.0,3.6488847732543945,3.648908853530884,8.884103408490773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.1953125,0.0,1532.4271240234375,2707.767333984375,0.0,3728.02490234375,0.9050576090812684,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686486124992372,0.4512286782264709,0.4064967930316925,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638706684112549,0.4794921576976776,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927966952323914,0.3611788153648376,0.2530609965324402,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428941965103149,0.3028978705406189,0.2882130742073059,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467793822288513,0.2084578275680542,0.9455668926239014,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.526245653629303,0.4481187462806701,0.4481187462806701,1.0,1.0,-2.848867416381836,0.943549633026123,1.905317783355713,0.2976234555244446,0.9005267024040222,0.9005267024040222,0.0,114.27366638183594,136.0,39715.55078125,0.0,1870.8780517578125,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260283708572388,1.0,0.0,0.0,3.6501786708831774,3.650202512741089,8.890404501471494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.8408203125,0.0,1532.9375,2707.767333984375,0.0,3644.68408203125,0.905289590358734,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686486124992372,0.4512286782264709,0.4064967930316925,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638706684112549,0.4794921576976776,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927966952323914,0.3611788153648376,0.2530609965324402,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428941965103149,0.3028978705406189,0.2882130742073059,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467793822288513,0.2084578275680542,0.9455668926239014,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.526245653629303,0.4481187462806701,0.4481187462806701,1.0,1.0,-2.848867416381836,0.943549633026123,1.905317783355713,0.2976234555244446,0.9005267024040222,0.9005267024040222,0.0,114.27366638183594,136.0,39715.55078125,0.0,1870.8780517578125,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260283708572388,1.0,0.0,0.0,3.6501786708831774,3.650202512741089,8.890404501471494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.8408203125,0.0,1532.9375,2707.767333984375,0.0,3644.68408203125,0.905289590358734,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564857482910156,0.4500261545181274,0.4059666693210602,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665693879127502,0.4968397617340088,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980763435364,0.3638905584812164,0.2552504241466522,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347942233085632,0.3039980828762054,0.2896074950695038,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395713925361633,0.2091182917356491,0.9500160217285156,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343199372291565,0.4476760029792785,0.4476760029792785,1.0,1.0,-2.8787107467651367,0.9541072845458984,1.924603581428528,0.3015815913677215,0.8979361057281494,0.8979361057281494,0.0,119.92318725585938,139.0,40943.4140625,0.0,1946.334716796875,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393749237060548,1.0,0.0,0.0,3.64778470993042,3.64780855178833,8.878746484697331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.03173828125,0.0,1531.3341064453125,2707.767333984375,0.0,3766.759521484375,0.9048301577568054,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564857482910156,0.4500261545181274,0.4059666693210602,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665693879127502,0.4968397617340088,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980763435364,0.3638905584812164,0.2552504241466522,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347942233085632,0.3039980828762054,0.2896074950695038,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395713925361633,0.2091182917356491,0.9500160217285156,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343199372291565,0.4476760029792785,0.4476760029792785,1.0,1.0,-2.8787107467651367,0.9541072845458984,1.924603581428528,0.3015815913677215,0.8979361057281494,0.8979361057281494,0.0,119.92318725585938,139.0,40943.4140625,0.0,1946.334716796875,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393749237060548,1.0,0.0,0.0,3.64778470993042,3.64780855178833,8.878746484697331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.03173828125,0.0,1531.3341064453125,2707.767333984375,0.0,3766.759521484375,0.9048301577568054,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945341408252716,0.4498345255851745,0.4055160582065582,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675248503684998,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304027557373,0.3672254383563995,0.2574659585952759,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280094861984253,0.3054743409156799,0.2909497022628784,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334518432617188,0.2099469453096389,0.9538639783859252,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409799218177795,0.446900337934494,0.446900337934494,1.0,1.0,-2.9057912826538086,0.962810516357422,1.9429808855056765,0.3047110438346863,0.9006556868553162,0.9006556868553162,0.0,125.1717529296875,142.0,40180.21875,0.0,2016.657958984375,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318232536315918,1.0,0.0,0.0,3.649625778198242,3.649649858474731,8.887711828720057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.63818359375,0.0,1532.205078125,2707.767333984375,0.0,3697.841796875,0.9051592350006104,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945341408252716,0.4498345255851745,0.4055160582065582,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675248503684998,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304027557373,0.3672254383563995,0.2574659585952759,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280094861984253,0.3054743409156799,0.2909497022628784,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334518432617188,0.2099469453096389,0.9538639783859252,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409799218177795,0.446900337934494,0.446900337934494,1.0,1.0,-2.9057912826538086,0.962810516357422,1.9429808855056765,0.3047110438346863,0.9006556868553162,0.9006556868553162,0.0,125.1717529296875,142.0,40180.21875,0.0,2016.657958984375,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318232536315918,1.0,0.0,0.0,3.649625778198242,3.649649858474731,8.887711828720057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.63818359375,0.0,1532.205078125,2707.767333984375,0.0,3697.841796875,0.9051592350006104,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359309673309326,0.4487006366252899,0.4050686359405517,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673875212669373,0.5254387855529785,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730852603912354,0.3700334727764129,0.2597317099571228,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.82278972864151,0.3065688610076904,0.2923423945903778,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287175059318542,0.2104962170124054,0.9577860832214355,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469744801521301,0.4461246430873871,0.4461246430873871,1.0,1.0,-2.9300358295440674,0.9703616499900818,1.9596741199493408,0.3072759509086609,0.8983803391456604,0.8983803391456604,0.0,129.73487854003906,145.0,41299.6171875,0.0,2079.97607421875,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472666382789612,1.0,0.0,0.0,3.6482841968536377,3.648308038711548,8.881178246156196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.724609375,0.0,1531.691162109375,2707.767333984375,0.0,3838.304443359375,0.904923379421234,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359309673309326,0.4487006366252899,0.4050686359405517,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673875212669373,0.5254387855529785,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730852603912354,0.3700334727764129,0.2597317099571228,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.82278972864151,0.3065688610076904,0.2923423945903778,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287175059318542,0.2104962170124054,0.9577860832214355,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469744801521301,0.4461246430873871,0.4461246430873871,1.0,1.0,-2.9300358295440674,0.9703616499900818,1.9596741199493408,0.3072759509086609,0.8983803391456604,0.8983803391456604,0.0,129.73487854003906,145.0,41299.6171875,0.0,2079.97607421875,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472666382789612,1.0,0.0,0.0,3.6482841968536377,3.648308038711548,8.881178246156196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.724609375,0.0,1531.691162109375,2707.767333984375,0.0,3838.304443359375,0.904923379421234,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310540556907654,0.4483465254306793,0.4045498371124267,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672378540039062,0.5318818092346191,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.870607852935791,0.3715521991252899,0.2607069313526153,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201031684875488,0.3071520328521728,0.2928463518619537,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.726258397102356,0.2107623070478439,0.9589690566062928,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189514160156,1.0,0.5496951341629028,0.445736825466156,0.445736825466156,1.0,1.0,-2.9403562545776367,0.9734348058700562,1.9669214487075808,0.3082116544246673,0.9000270962715149,0.9000270962715149,0.0,131.9611053466797,145.0,40531.46484375,0.0,2108.650634765625,1.0,280.9012756347656,283.5373229980469,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425814151763916,1.0,0.0,0.0,3.648471832275391,3.648495674133301,8.882092288331478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.408203125,0.0,1531.3375244140625,2707.767333984375,0.0,3795.890869140625,0.9049681425094604,1.0,0.0,3.0,1.0,0.0
