time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9272638559341432,0.4485029578208923,0.4045868515968323,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675235390663147,0.5365580916404724,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689287304878235,0.3734291791915893,0.2619639635086059,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180567622184753,0.3080020546913147,0.2936132848262787,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243602275848389,0.2112276405096054,0.9609971642494202,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523162484169006,0.4452162981033325,0.4452162981033325,1.0,1.0,-2.950894594192505,0.9762977957725524,1.974596738815308,0.3089132308959961,0.9013596773147584,0.9013596773147584,0.0,133.99197387695312,148.0,40528.0625,0.0,2136.90283203125,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405253529548644,1.0,0.0,0.0,3.651142120361328,3.6511662006378174,8.895098631001019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.02685546875,0.0,1533.6844482421875,2707.767333984375,0.0,3777.220703125,0.9054789543151855,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177570343017578,0.447283923625946,0.4041033387184143,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.994079053401947,0.5677053332328796,0.5380204916000366,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641068339347839,0.3762267231941223,0.2642505466938019,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126316070556641,0.3089909851551056,0.2949406802654266,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.719454824924469,0.2116663604974746,0.964524507522583,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.55684894323349,0.4441752135753631,0.4441752135753631,1.0,1.0,-2.9641902446746826,0.979000687599182,1.9851895570755005,0.3086950778961181,0.8990687727928162,0.8990687727928162,0.0,138.52963256835938,151.0,41471.44921875,0.0,2180.20654296875,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556325674057008,1.0,0.0,0.0,3.6505088806152335,3.650532722473145,8.892013170225255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.638671875,0.0,1534.04052734375,2707.767333984375,0.0,3913.56005859375,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177570343017578,0.447283923625946,0.4041033387184143,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.994079053401947,0.5677053332328796,0.5380204916000366,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641068339347839,0.3762267231941223,0.2642505466938019,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126316070556641,0.3089909851551056,0.2949406802654266,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.719454824924469,0.2116663604974746,0.964524507522583,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.55684894323349,0.4441752135753631,0.4441752135753631,1.0,1.0,-2.9641902446746826,0.979000687599182,1.9851895570755005,0.3086950778961181,0.8990687727928162,0.8990687727928162,0.0,138.52963256835938,151.0,41471.44921875,0.0,2180.20654296875,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556325674057008,1.0,0.0,0.0,3.6505088806152335,3.650532722473145,8.892013170225255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.638671875,0.0,1534.04052734375,2707.767333984375,0.0,3913.56005859375,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079208374023438,0.4469675123691559,0.4035600423812866,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987586259841919,0.569554328918457,0.5393720269203186,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294816970825,0.3795978426933288,0.2664966285228729,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063873648643494,0.3102878332138061,0.2961307764053345,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138278484344482,0.2122862488031387,0.9674369692802428,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424310684204,0.4431341588497162,0.4431341588497162,1.0,1.0,-2.9692654609680176,0.978486180305481,1.9907792806625368,0.3077067732810974,0.90199875831604,0.90199875831604,0.0,143.33062744140625,154.0,40607.94921875,0.0,2215.97802734375,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478253722190856,1.0,0.0,0.0,3.653645038604736,3.6536691188812256,8.907298365556926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68701171875,0.0,1536.425537109375,2707.767333984375,0.0,3843.3505859375,0.9060329794883728,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079208374023438,0.4469675123691559,0.4035600423812866,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.987586259841919,0.569554328918457,0.5393720269203186,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294816970825,0.3795978426933288,0.2664966285228729,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063873648643494,0.3102878332138061,0.2961307764053345,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138278484344482,0.2122862488031387,0.9674369692802428,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424310684204,0.4431341588497162,0.4431341588497162,1.0,1.0,-2.9692654609680176,0.978486180305481,1.9907792806625368,0.3077067732810974,0.90199875831604,0.90199875831604,0.0,143.33062744140625,154.0,40607.94921875,0.0,2215.97802734375,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478253722190856,1.0,0.0,0.0,3.653645038604736,3.6536691188812256,8.907298365556926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68701171875,0.0,1536.425537109375,2707.767333984375,0.0,3843.3505859375,0.9060329794883728,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014115333557128,0.4457021951675415,0.4029971659183502,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832143187522888,0.5709182620048523,0.5411399006843567,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.382417619228363,0.2687758803367615,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022705316543579,0.3111840784549713,0.2973407506942749,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100397348403931,0.2126686125993728,0.9705640077590942,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637866258621216,0.4423533678054809,0.4423533678054809,1.0,1.0,-2.9786767959594727,0.98021799325943,1.998458743095398,0.3077377080917358,0.899664580821991,0.899664580821991,0.0,147.05169677734375,157.0,41524.5859375,0.0,2251.440673828125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619336724281312,1.0,0.0,0.0,3.65303373336792,3.653057813644409,8.904318065106054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.146484375,0.0,1536.843505859375,2707.767333984375,0.0,3969.803955078125,0.9059707522392272,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014115333557128,0.4457021951675415,0.4029971659183502,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832143187522888,0.5709182620048523,0.5411399006843567,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.382417619228363,0.2687758803367615,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022705316543579,0.3111840784549713,0.2973407506942749,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100397348403931,0.2126686125993728,0.9705640077590942,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637866258621216,0.4423533678054809,0.4423533678054809,1.0,1.0,-2.9786767959594727,0.98021799325943,1.998458743095398,0.3077377080917358,0.899664580821991,0.899664580821991,0.0,147.05169677734375,157.0,41524.5859375,0.0,2251.440673828125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619336724281312,1.0,0.0,0.0,3.65303373336792,3.653057813644409,8.904318065106054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.146484375,0.0,1536.843505859375,2707.767333984375,0.0,3969.803955078125,0.9059707522392272,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957648873329163,0.4453920722007751,0.40239217877388,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793018102645874,0.5730817317962646,0.5428802967071533,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534159660339355,0.3858675956726074,0.2710206508636474,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986516952514648,0.3124314248561859,0.2984115481376648,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065215706825256,0.2132653445005417,0.9730421900749208,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.4415725767612457,0.4415725767612457,1.0,1.0,-2.986997365951538,0.981557309627533,2.0054399967193604,0.307384580373764,0.902556300163269,0.902556300163269,0.0,150.4294891357422,160.0,40683.0390625,0.0,2283.431396484375,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536265730857848,1.0,0.0,0.0,3.656126022338867,3.656150102615357,8.919398624129826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.74951171875,0.0,1539.201904296875,2707.767333984375,0.0,3895.573486328125,0.906589150428772,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957648873329163,0.4453920722007751,0.40239217877388,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793018102645874,0.5730817317962646,0.5428802967071533,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534159660339355,0.3858675956726074,0.2710206508636474,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986516952514648,0.3124314248561859,0.2984115481376648,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065215706825256,0.2132653445005417,0.9730421900749208,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.4415725767612457,0.4415725767612457,1.0,1.0,-2.986997365951538,0.981557309627533,2.0054399967193604,0.307384580373764,0.902556300163269,0.902556300163269,0.0,150.4294891357422,160.0,40683.0390625,0.0,2283.431396484375,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536265730857848,1.0,0.0,0.0,3.656126022338867,3.656150102615357,8.919398624129826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.74951171875,0.0,1539.201904296875,2707.767333984375,0.0,3895.573486328125,0.906589150428772,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937997221946716,0.4450197219848633,0.4023798704147339,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780552983283995,0.5740174651145935,0.5440417528152466,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529747128486633,0.3874882161617279,0.2723163366317749,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975584864616394,0.3129982054233551,0.2991198301315307,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054236531257629,0.2135502249002456,0.9749339818954468,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685499310493469,0.4411821961402893,0.4411821961402893,1.0,1.0,-2.99306583404541,0.9829409718513488,2.010124921798706,0.30758798122406,0.9011825323104858,0.9011825323104858,0.0,151.8572540283203,160.0,41512.1640625,0.0,2301.57080078125,1.0,280.69854736328125,283.4298095703125,291.19781494140625,293.9256896972656,293.1499938964844,293.1499938964844,280.6499938964844,35964.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619771242141724,1.0,0.0,0.0,3.6569535732269287,3.656977653503418,8.923437349039887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.38818359375,0.0,1540.6544189453125,2707.767333984375,0.0,3970.190185546875,0.906767725944519,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905588984489441,0.4441297054290771,0.4018158912658691,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756700992584229,0.5744707584381104,0.5447036623954773,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514692187309265,0.3887461125850677,0.2733323872089386,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954447269439697,0.313271552324295,0.2995532751083374,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033998966217041,0.2136121541261673,0.975939929485321,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.57004314661026,0.4407889544963836,0.4407889544963836,1.0,1.0,-2.996140718460083,0.983174204826355,2.0129666328430176,0.3073258101940155,0.9001812934875488,0.9001812934875488,0.0,153.7184295654297,163.0,41599.203125,0.0,2316.6025390625,1.0,280.6576538085937,283.38055419921875,291.1649169921875,293.8662414550781,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674992561340332,1.0,0.0,0.0,3.6554248332977295,3.6554489135742174,8.915978355616971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.68994140625,0.0,1539.5286865234375,2707.767333984375,0.0,4019.145751953125,0.9065074920654296,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826574087142944,0.4415791928768158,0.3999148607254028,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693437814712524,0.5745300054550171,0.5451810956001282,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472268581390381,0.3906548023223877,0.2749146223068237,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899397015571594,0.3132494986057281,0.2998734712600708,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980915665626526,0.2132568955421447,0.9758490920066832,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725618004798889,0.4400024712085724,0.4400024712085724,1.0,1.0,-2.996615171432495,0.9814812541007996,2.015133857727051,0.3058491349220276,0.894896924495697,0.894896924495697,0.0,157.8941192626953,166.0,42420.27734375,0.0,2338.8046875,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827542901039124,1.0,0.0,0.0,3.6457724571228014,3.645796537399292,8.868954068930179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.279296875,0.0,1530.5618896484375,2707.767333984375,0.0,4152.61865234375,0.9045053720474244,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826574087142944,0.4415791928768158,0.3999148607254028,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693437814712524,0.5745300054550171,0.5451810956001282,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472268581390381,0.3906548023223877,0.2749146223068237,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899397015571594,0.3132494986057281,0.2998734712600708,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980915665626526,0.2132568955421447,0.9758490920066832,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725618004798889,0.4400024712085724,0.4400024712085724,1.0,1.0,-2.996615171432495,0.9814812541007996,2.015133857727051,0.3058491349220276,0.894896924495697,0.894896924495697,0.0,157.8941192626953,166.0,42420.27734375,0.0,2338.8046875,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827542901039124,1.0,0.0,0.0,3.6457724571228014,3.645796537399292,8.868954068930179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.279296875,0.0,1530.5618896484375,2707.767333984375,0.0,4152.61865234375,0.9045053720474244,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770589828491211,0.440703272819519,0.3986976742744446,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.964850902557373,0.5759208798408508,0.5460997819900513,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936875164508819,0.2768045663833618,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861303091049194,0.3139269053936004,0.3003401756286621,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942082643508911,0.2133424431085586,0.975813329219818,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748347043991089,0.4392160177230835,0.4392160177230835,1.0,1.0,-2.9990346431732178,0.980541169643402,2.018493413925171,0.3044350147247314,0.8950138092041016,0.8950138092041016,0.0,161.15016174316406,169.0,41487.58984375,0.0,2359.856201171875,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972094714641571,1.0,0.0,0.0,3.638612508773804,3.638636350631714,8.834152822601027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.30859375,0.0,1521.79833984375,2707.767333984375,0.0,4059.635986328125,0.902860164642334,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770589828491211,0.440703272819519,0.3986976742744446,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.964850902557373,0.5759208798408508,0.5460997819900513,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936875164508819,0.2768045663833618,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861303091049194,0.3139269053936004,0.3003401756286621,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942082643508911,0.2133424431085586,0.975813329219818,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748347043991089,0.4392160177230835,0.4392160177230835,1.0,1.0,-2.9990346431732178,0.980541169643402,2.018493413925171,0.3044350147247314,0.8950138092041016,0.8950138092041016,0.0,161.15016174316406,169.0,41487.58984375,0.0,2359.856201171875,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972094714641571,1.0,0.0,0.0,3.638612508773804,3.638636350631714,8.834152822601027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.30859375,0.0,1521.79833984375,2707.767333984375,0.0,4059.635986328125,0.902860164642334,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752331733703613,0.4413441121578216,0.3990649878978729,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640215635299684,0.5788172483444214,0.5485826730728149,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456774353981018,0.397944688796997,0.2796278595924377,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855045795440674,0.3155995905399322,0.301769495010376,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933427453041077,0.2142480760812759,0.9793013334274292,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776686072349548,0.4385813772678375,0.4385813772678375,1.0,1.0,-3.0117573738098145,0.9838421940803528,2.027915000915528,0.3049797415733337,0.8980244398117065,0.8980244398117065,0.0,163.11509704589844,172.0,40662.05078125,0.0,2393.1455078125,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593242406845092,1.0,0.0,0.0,3.639561891555786,3.639585733413696,8.838763392304827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3388671875,0.0,1521.2545166015625,2707.767333984375,0.0,3946.559814453125,0.9029324054718018,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752331733703613,0.4413441121578216,0.3990649878978729,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640215635299684,0.5788172483444214,0.5485826730728149,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456774353981018,0.397944688796997,0.2796278595924377,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855045795440674,0.3155995905399322,0.301769495010376,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933427453041077,0.2142480760812759,0.9793013334274292,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776686072349548,0.4385813772678375,0.4385813772678375,1.0,1.0,-3.0117573738098145,0.9838421940803528,2.027915000915528,0.3049797415733337,0.8980244398117065,0.8980244398117065,0.0,163.11509704589844,172.0,40662.05078125,0.0,2393.1455078125,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593242406845092,1.0,0.0,0.0,3.639561891555786,3.639585733413696,8.838763392304827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3388671875,0.0,1521.2545166015625,2707.767333984375,0.0,3946.559814453125,0.9029324054718018,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746731281280518,0.4426720738410949,0.4001436531543731,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644785523414612,0.5824683308601379,0.5518776178359985,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390242576599,0.402856171131134,0.2829585969448089,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860767245292664,0.3178554475307464,0.3038037121295929,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937411427497864,0.2156970500946045,0.9853975176811218,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379467666149139,0.4379467666149139,1.0,1.0,-3.030787229537964,0.98952054977417,2.041266679763794,0.3065113425254822,0.90392005443573,0.90392005443573,0.0,164.8328399658203,175.0,39996.69921875,0.0,2437.088134765625,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490386247634888,1.0,0.0,0.0,3.6501247882843018,3.650148868560791,8.890143021744734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.3544921875,0.0,1531.0205078125,2707.767333984375,0.0,3854.29736328125,0.905119776725769,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746731281280518,0.4426720738410949,0.4001436531543731,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644785523414612,0.5824683308601379,0.5518776178359985,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390242576599,0.402856171131134,0.2829585969448089,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860767245292664,0.3178554475307464,0.3038037121295929,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937411427497864,0.2156970500946045,0.9853975176811218,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379467666149139,0.4379467666149139,1.0,1.0,-3.030787229537964,0.98952054977417,2.041266679763794,0.3065113425254822,0.90392005443573,0.90392005443573,0.0,164.8328399658203,175.0,39996.69921875,0.0,2437.088134765625,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490386247634888,1.0,0.0,0.0,3.6501247882843018,3.650148868560791,8.890143021744734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.3544921875,0.0,1531.0205078125,2707.767333984375,0.0,3854.29736328125,0.905119776725769,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.873989999294281,0.4427152872085571,0.4005959630012512,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643019437789916,0.5837690830230713,0.5534815192222595,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8482903838157654,0.4049155414104461,0.2846153974533081,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.786075234413147,0.3187289834022522,0.3048495054244995,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937304139137268,0.2162779420614242,0.9887522459030152,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830531120300293,0.4376294612884521,0.4376294612884521,1.0,1.0,-3.040547609329224,0.9924351572990416,2.048112392425537,0.3074003159999847,0.9037938117980956,0.9037938117980956,0.0,165.95362854003906,175.0,40814.984375,0.0,2461.05224609375,1.0,280.99853515625,283.6851501464844,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590654373168944,1.0,0.0,0.0,3.6553196907043457,3.655343532562256,8.915465059544658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.02197265625,0.0,1537.157958984375,2707.767333984375,0.0,3944.250732421875,0.9062531590461732,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716371655464172,0.4420981705188751,0.4003239274024963,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624361395835876,0.5844237208366394,0.5543925166130066,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475074172019958,0.4064857959747314,0.2858803868293762,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846916913986206,0.3192065358161926,0.3055118024349212,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924493908882141,0.2165547758340835,0.9908555150032043,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.584796667098999,0.4371365010738373,0.4371365010738373,1.0,1.0,-3.046168565750122,0.99338698387146,2.052781581878662,0.3072603046894073,0.9041370749473572,0.9041370749473572,0.0,167.74253845214844,178.0,40941.3984375,0.0,2480.85888671875,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662635922431946,1.0,0.0,0.0,3.658492565155029,3.658516645431519,8.930949206842342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.9990234375,0.0,1541.11669921875,2707.767333984375,0.0,4008.21923828125,0.9070296883583068,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650144338607788,0.4399201869964599,0.3988033235073089,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485390663147,0.584652841091156,0.5550968647003174,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088427126407623,0.2878116369247436,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801401019096375,0.3194244503974914,0.3061080276966095,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881201863288879,0.216476172208786,0.9922230839729308,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.587736964225769,0.4361506402492523,0.4361506402492523,1.0,1.0,-3.049879789352417,0.9923922419548036,2.0574874877929688,0.3056826591491699,0.9015234112739564,0.9015234112739564,0.0,172.04864501953125,181.0,41841.62109375,0.0,2510.237548828125,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841303825378418,1.0,0.0,0.0,3.659181594848633,3.659205675125122,8.934314337238902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39794921875,0.0,1543.411376953125,2707.767333984375,0.0,4164.52197265625,0.9073143005371094,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650144338607788,0.4399201869964599,0.3988033235073089,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485390663147,0.584652841091156,0.5550968647003174,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088427126407623,0.2878116369247436,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801401019096375,0.3194244503974914,0.3061080276966095,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881201863288879,0.216476172208786,0.9922230839729308,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.587736964225769,0.4361506402492523,0.4361506402492523,1.0,1.0,-3.049879789352417,0.9923922419548036,2.0574874877929688,0.3056826591491699,0.9015234112739564,0.9015234112739564,0.0,172.04864501953125,181.0,41841.62109375,0.0,2510.237548828125,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841303825378418,1.0,0.0,0.0,3.659181594848633,3.659205675125122,8.934314337238902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39794921875,0.0,1543.411376953125,2707.767333984375,0.0,4164.52197265625,0.9073143005371094,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576013445854187,0.4370774626731872,0.3965625464916229,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492575526237488,0.5839994549751282,0.55484539270401,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821089744568,0.41057950258255,0.2892428934574127,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746680378913879,0.3189941048622131,0.3060184121131897,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827431917190552,0.2157935798168182,0.9906362891197203,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085998535156,0.4351647496223449,0.4351647496223449,1.0,1.0,-3.046594858169556,0.9887632131576538,2.0578317642211914,0.3029635846614837,0.8961506485939026,0.8961506485939026,0.0,176.5656280517578,184.0,42637.5078125,0.0,2527.529541015625,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979970455169678,1.0,0.0,0.0,3.6503169536590576,3.650341033935547,8.891079232853372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.966796875,0.0,1535.458740234375,2707.767333984375,0.0,4283.0908203125,0.9055047035217284,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576013445854187,0.4370774626731872,0.3965625464916229,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492575526237488,0.5839994549751282,0.55484539270401,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821089744568,0.41057950258255,0.2892428934574127,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746680378913879,0.3189941048622131,0.3060184121131897,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827431917190552,0.2157935798168182,0.9906362891197203,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085998535156,0.4351647496223449,0.4351647496223449,1.0,1.0,-3.046594858169556,0.9887632131576538,2.0578317642211914,0.3029635846614837,0.8961506485939026,0.8961506485939026,0.0,176.5656280517578,184.0,42637.5078125,0.0,2527.529541015625,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979970455169678,1.0,0.0,0.0,3.6503169536590576,3.650341033935547,8.891079232853372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.966796875,0.0,1535.458740234375,2707.767333984375,0.0,4283.0908203125,0.9055047035217284,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527712225914001,0.4360858500003814,0.3952232897281647,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445939660072328,0.5848990678787231,0.5552650690078735,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381111025810242,0.4136329293251037,0.2911215126514435,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711941003799438,0.3194088339805603,0.3062125742435455,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790929436683655,0.2156533747911453,0.989508867263794,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918370485305786,0.4344934523105621,0.4344934523105621,1.0,1.0,-3.0466127395629883,0.987126886844635,2.059485912322998,0.301249235868454,0.8961719870567322,0.8961719870567322,0.0,179.84060668945312,187.0,41676.2734375,0.0,2544.604248046875,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852526187896729,1.0,0.0,0.0,3.643452882766724,3.643476963043213,8.857672355588875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.84716796875,0.0,1527.107666015625,2707.767333984375,0.0,4174.21142578125,0.9039356112480164,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527712225914001,0.4360858500003814,0.3952232897281647,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445939660072328,0.5848990678787231,0.5552650690078735,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381111025810242,0.4136329293251037,0.2911215126514435,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711941003799438,0.3194088339805603,0.3062125742435455,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790929436683655,0.2156533747911453,0.989508867263794,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918370485305786,0.4344934523105621,0.4344934523105621,1.0,1.0,-3.0466127395629883,0.987126886844635,2.059485912322998,0.301249235868454,0.8961719870567322,0.8961719870567322,0.0,179.84060668945312,187.0,41676.2734375,0.0,2544.604248046875,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852526187896729,1.0,0.0,0.0,3.643452882766724,3.643476963043213,8.857672355588875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.84716796875,0.0,1527.107666015625,2707.767333984375,0.0,4174.21142578125,0.9039356112480164,1.0,0.0,3.0,1.0,0.0
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513204455375671,0.4366751611232757,0.3955251574516296,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437986612319946,0.5874320864677429,0.5573750734329224,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391183614730835,0.4179972410202026,0.294002503156662,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706812620162964,0.3209058344364166,0.3074547946453094,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782984733581543,0.2164013385772705,0.9922094345092772,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703055381775,0.4338221549987793,0.4338221549987793,1.0,1.0,-3.057705879211426,0.9896607995033264,2.068045139312744,0.3012562096118927,0.8991959691047668,0.8991959691047668,0.0,181.7270965576172,190.0,40876.9453125,0.0,2575.570556640625,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704883098602296,1.0,0.0,0.0,3.644437074661255,3.644461154937744,8.862458571456955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.7783203125,0.0,1526.6346435546875,2707.767333984375,0.0,4045.508544921875,0.9040217399597168,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513204455375671,0.4366751611232757,0.3955251574516296,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437986612319946,0.5874320864677429,0.5573750734329224,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391183614730835,0.4179972410202026,0.294002503156662,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706812620162964,0.3209058344364166,0.3074547946453094,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782984733581543,0.2164013385772705,0.9922094345092772,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703055381775,0.4338221549987793,0.4338221549987793,1.0,1.0,-3.057705879211426,0.9896607995033264,2.068045139312744,0.3012562096118927,0.8991959691047668,0.8991959691047668,0.0,181.7270965576172,190.0,40876.9453125,0.0,2575.570556640625,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704883098602296,1.0,0.0,0.0,3.644437074661255,3.644461154937744,8.862458571456955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.7783203125,0.0,1526.6346435546875,2707.767333984375,0.0,4045.508544921875,0.9040217399597168,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510551452636719,0.437324196100235,0.3959628939628601,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439550042152404,0.5890884399414062,0.5587756633758545,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400471806526184,0.4205026626586914,0.295649379491806,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708831429481506,0.3219390213489532,0.3083320558071136,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783929467201233,0.2170296758413314,0.9946571588516236,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.595899760723114,0.4334865212440491,0.4334865212440491,1.0,1.0,-3.0658888816833496,0.9919085502624512,2.0739803314208984,0.3016573488712311,0.9027450680732728,0.9027450680732728,0.0,182.5555877685547,190.0,40334.2109375,0.0,2595.592529296875,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619643688201904,1.0,0.0,0.0,3.64870023727417,3.64872407913208,8.883204145604395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.86328125,0.0,1530.1917724609375,2707.767333984375,0.0,3970.0771484375,0.9049096703529358,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512827157974243,0.4381940364837646,0.3967165648937225,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.944677233695984,0.5909858345985413,0.5605109333992004,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414210081100464,0.4232117533683777,0.2975038588047027,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715315222740173,0.323154866695404,0.3094348609447479,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789429187774658,0.2178254425525665,0.9980024099349976,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976487398147583,0.4330897927284241,0.4330897927284241,1.0,1.0,-3.0764546394348145,0.994901716709137,2.0815529823303223,0.3022693693637848,0.905735969543457,0.905735969543457,0.0,183.24058532714844,193.0,40409.70703125,0.0,2619.5625,1.0,281.2418518066406,283.87969970703125,290.50787353515625,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593328237533568,1.0,0.0,0.0,3.656110286712648,3.656134366989136,8.919323022382741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.25732421875,0.0,1537.463623046875,2707.767333984375,0.0,3946.63623046875,0.906439244747162,1.0,0.0,3.0,1.0,0.0
