time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.478281572228298e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.981108451029286e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.372031541308388e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.981090988731012e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004734577960334,285.0583801269531,294.1499938964844,290.6674194335937,284.7645568847656,292.0962829589844,290.9027404785156,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9476237297058105,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.452962694922462e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.95444570435211e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.352338434429839e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.954428969649598e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004721930890809,285.0564270019531,294.1499938964844,290.55712890625,284.72918701171875,292.0696716308594,290.8294982910156,285.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.862490653991699,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.452962694922462e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.95444570435211e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.352338434429839e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.954428969649598e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004721930890809,285.0564270019531,294.1499938964844,290.55712890625,284.72918701171875,292.0696716308594,290.8294982910156,285.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.862490653991699,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.924454934662208e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.330187509069219e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.924438927555455e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.000470770522952,285.0545654296875,294.1499938964844,290.4398193359375,284.6926574707031,292.0415344238281,290.75006103515625,285.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770906686782837,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.924454934662208e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.330187509069219e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.924438927555455e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.000470770522952,285.0545654296875,294.1499938964844,290.4398193359375,284.6926574707031,292.0415344238281,290.75006103515625,285.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770906686782837,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.394007065566257e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.892362140817568e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.306483166757971e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.892345406115056e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0004692482179962,285.052734375,294.1499938964844,290.316162109375,284.6548767089844,292.0118408203125,290.6659545898437,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.674247264862061,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.394007065566257e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.892362140817568e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.306483166757971e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.892345406115056e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0004692482179962,285.052734375,294.1499938964844,290.316162109375,284.6548767089844,292.0118408203125,290.6659545898437,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.674247264862061,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.85953738563694e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.28223894839175e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.85952137853019e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004676911921706,285.0509948730469,294.1499938964844,290.18670654296875,284.6157531738281,291.9805603027344,290.5783386230469,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5734221935272217,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.85953738563694e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.28223894839175e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.85952137853019e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004676911921706,285.0509948730469,294.1499938964844,290.18670654296875,284.6157531738281,291.9805603027344,290.5783386230469,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5734221935272217,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.347430750494824e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.843313455348834e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,7.270256173796952e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.843297448242085e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0004669216286856,285.0501403808594,294.1499938964844,290.1200256347656,284.595703125,291.9642639160156,290.5334167480469,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.521703720092773,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.332499757874756e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.827590838540344e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.258643017848954e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.827574831433594e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0004661758139263,285.04931640625,294.1499938964844,290.0521240234375,284.57525634765625,291.9474792480469,290.4879150390625,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124065064163005e-09,0.0009944224730134,-0.0127080734819173,0.0,0.0,0.0,-0.0073968330398201,60.0,3.469308376312256,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.304487321060152e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.798092651180924e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,7.236855162773281e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.798076644074172e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004647765890695,285.04766845703125,294.1499938964844,289.9130554199219,284.5332946777344,291.9126281738281,290.3954467773437,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3631701469421387,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.304487321060152e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.798092651180924e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,7.236855162773281e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.798076644074172e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004647765890695,285.04766845703125,294.1499938964844,289.9130554199219,284.5332946777344,291.9126281738281,290.3954467773437,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3631701469421387,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.280240919906646e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.772559133125468e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.217996608233079e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.77254385361448e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004635654622688,285.0461120605469,294.1499938964844,289.7700500488281,284.4898986816406,291.8760681152344,290.3011169433594,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.255854606628418,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.280240919906646e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.772559133125468e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.217996608233079e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.77254385361448e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004635654622688,285.0461120605469,294.1499938964844,289.7700500488281,284.4898986816406,291.8760681152344,290.3011169433594,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.255854606628418,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.26114953472279e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.75245493464172e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.203147106338292e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.752439655130728e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004626118461601,285.0445861816406,294.1499938964844,289.623779296875,284.4449768066406,291.8376770019531,290.20458984375,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.148154020309448,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.26114953472279e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.75245493464172e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.203147106338292e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.752439655130728e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004626118461601,285.0445861816406,294.1499938964844,289.623779296875,284.4449768066406,291.8376770019531,290.20458984375,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.148154020309448,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.248140850104392e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.738755761645734e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.193028432084247e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.738741209730506e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004619620449375,285.04315185546875,294.1499938964844,289.474853515625,284.39862060546875,291.7973937988281,290.1048889160156,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.006875607650727,60.0,3.040743589401245,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.248140850104392e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.738755761645734e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.193028432084247e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.738741209730506e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004619620449375,285.04315185546875,294.1499938964844,289.474853515625,284.39862060546875,291.7973937988281,290.1048889160156,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.006875607650727,60.0,3.040743589401245,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.243868407793344e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.734257037052883e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,7.18970550224185e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.734241757541896e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0004617486265487,285.0424194335937,294.1499938964844,289.39959716796875,284.3749084472656,291.776611328125,290.0536499023437,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,-0.006849197205156,60.0,2.987274408340454,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.24144478631206e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.731703903526068e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.187820301624015e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.73168935161084e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.000461627554614,285.0417175292969,294.1499938964844,289.32391357421875,284.350830078125,291.75537109375,290.00115966796875,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077499227150838e-09,0.0009847168112173,-0.0097346445545554,0.0,0.0,0.0,-0.0068342052400112,60.0,2.93403959274292,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.241134830517694e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.731377940624952e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,7.187578739831224e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.731363388709724e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004616121004801,285.0403747558594,294.1499938964844,289.17156982421875,284.3016357421875,291.7115478515625,289.89178466796875,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8283557891845703,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.241134830517694e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.731377940624952e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,7.187578739831224e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.731363388709724e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004616121004801,285.0403747558594,294.1499938964844,289.17156982421875,284.3016357421875,291.7115478515625,289.89178466796875,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8283557891845703,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.736555512063204e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,7.191402983153239e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.736540960147976e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004618577368091,285.0390625,294.1499938964844,289.0184020996094,284.2511291503906,291.6656799316406,289.7745666503906,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.723788261413574,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.736555512063204e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,7.191402983153239e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.736540960147976e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004618577368091,285.0390625,294.1499938964844,289.0184020996094,284.2511291503906,291.6656799316406,289.7745666503906,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.723788261413574,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.745338320499286e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.74532449617982e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004622744163498,285.0378112792969,294.1499938964844,288.8651123046875,284.19940185546875,291.6179504394531,289.64947509765625,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620068550109864,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.745338320499286e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.74532449617982e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004622744163498,285.0378112792969,294.1499938964844,288.8651123046875,284.19940185546875,291.6179504394531,289.64947509765625,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620068550109864,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.263922402169555e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.755373321240768e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.205301517387852e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.7553594969213e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004627504677046,285.0365905761719,294.1499938964844,288.7122497558594,284.1465759277344,291.568359375,289.5164794921875,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.516984224319458,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.263922402169555e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.755373321240768e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.205301517387852e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.7553594969213e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004627504677046,285.0365905761719,294.1499938964844,288.7122497558594,284.1465759277344,291.568359375,289.5164794921875,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.516984224319458,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.2683570983354e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.760043758433312e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.208750321296975e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.760029206518084e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.000462972006062,285.0360107421875,294.1499938964844,288.6361999511719,284.1197814941406,291.5428161621094,289.4471435546875,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464615910494e-09,0.0009875808609649,-0.0106122763827443,0.0,0.0,0.0,-0.0070002609863877,60.0,2.465604543685913,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.272241004509851e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.764132846612485e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,7.211770571302623e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.764119022293016e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.000463165983092,285.0354309082031,294.1499938964844,288.5604858398437,284.0927734375,291.5168762207031,289.37646484375,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460811720008451e-09,0.000987994368188,-0.0107389474287629,0.0,0.0,0.0,-0.0070242290385067,60.0,2.41428542137146,-0.0,-6.655374562569706e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.769664029590786e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.76965020527132e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0004634284123312,285.0343322753906,294.1499938964844,288.4104309082031,284.0381774902344,291.4637145996094,289.23211669921875,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183872144429e-09,0.0009885535109788,-0.0109102232381701,0.0,0.0,0.0,-0.0070566376671195,60.0,2.311828374862671,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.769664029590786e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.76965020527132e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0004634284123312,285.0343322753906,294.1499938964844,288.4104309082031,284.0381774902344,291.4637145996094,289.23211669921875,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183872144429e-09,0.0009885535109788,-0.0109102232381701,0.0,0.0,0.0,-0.0070566376671195,60.0,2.311828374862671,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.770877659320833e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.770863835001364e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004634859797079,285.03326416015625,294.1499938964844,288.2626953125,283.98291015625,291.4088134765625,289.0858154296875,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.209778547286988,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.770877659320833e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.770863835001364e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004634859797079,285.03326416015625,294.1499938964844,288.2626953125,283.98291015625,291.4088134765625,289.0858154296875,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.209778547286988,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.767867595655844e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.767853771336377e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0004633432254195,285.0322570800781,294.1499938964844,288.1178894042969,283.9272155761719,291.352294921875,288.94012451171875,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1085634231567383,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.767867595655844e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.767853771336377e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0004633432254195,285.0322570800781,294.1499938964844,288.1178894042969,283.9272155761719,291.352294921875,288.94012451171875,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1085634231567383,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,7.20989191904664e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.76157680270262e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004630454932339,285.0312805175781,294.1499938964844,287.9766845703125,283.8713073730469,291.2943420410156,288.7969055175781,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0087814331054688,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,7.20989191904664e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.76157680270262e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004630454932339,285.0312805175781,294.1499938964844,287.9766845703125,283.8713073730469,291.2943420410156,288.7969055175781,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0087814331054688,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
