time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,1.5094659897019188e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.589542386604137e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.174032399076097e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.589540651880661e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.540076202294799e-11,285.05181884765625,294.1499938964844,284.79931640625,281.9725341796875,289.7322998046875,287.12322998046875,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6854970197321959e-10,2.1043985650095327e-16,1.685494799286147e-10,-3.789122071662376e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,4.274547791283112e-06,-0.0,-1.7637489948708742e-21,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-4.093466884902419e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-4.310623472753017e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-3.183816491697522e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-4.310618702263458e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-2.0447664395017995e-11,285.05181884765625,294.1499938964844,284.7493896484375,281.958251953125,289.7322998046875,287.12322998046875,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,3.446114921201726e-11,-4.278188385163855e-17,-3.446110757865384e-11,8.38015559723182e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.50786717212759e-06,-0.0,-1.2970978593817288e-22,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-4.093466884902419e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-4.310623472753017e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-3.183816491697522e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-4.310618702263458e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-2.0447664395017995e-11,285.05181884765625,294.1499938964844,284.7493896484375,281.958251953125,289.7322998046875,287.12322998046875,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,3.446114921201726e-11,-4.278188385163855e-17,-3.446110757865384e-11,8.38015559723182e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.50786717212759e-06,-0.0,-1.2970978593817288e-22,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.7247314453125,281.9524841308594,289.7322998046875,287.12322998046875,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892612159205864e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,5.487464022735367e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-2.558416803064012e-13,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-2.694139670470636e-13,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-1.9898853073109525e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-2.694136688914661e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-1.2779790246886249e-12,285.05181884765625,294.1499938964844,284.70025634765625,281.9476013183594,289.7322998046875,287.12322998046875,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8810781925171494e-12,3.730580840301398e-18,1.881074506229763e-12,-2.138323372535833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.380871243687579e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.6519470214844,281.9402160644531,289.7322998046875,287.12322998046875,285.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892611125230098e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,5.0676512728387024e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.6519470214844,281.9402160644531,289.7322998046875,287.12322998046875,285.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892611125230098e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,5.0676512728387024e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.6044616699219,281.93585205078125,289.7322998046875,287.12322998046875,285.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892611125230098e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,4.717222964245593e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.6044616699219,281.93585205078125,289.7322998046875,287.12322998046875,285.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892611125230098e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,4.717222964245593e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.557861328125,281.9341735839844,289.7322998046875,287.12322998046875,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.825421107673475e-12,4.3489943011358434e-18,1.825416770864785e-12,-3.819799945098401e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.3813679440063424e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.557861328125,281.9341735839844,289.7322998046875,287.12322998046875,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.825421107673475e-12,4.3489943011358434e-18,1.825416770864785e-12,-3.819799945098401e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.3813679440063424e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.5121154785156,281.9349365234375,289.7322998046875,287.12322998046875,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892611125230098e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,4.068262114742538e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.5121154785156,281.9349365234375,289.7322998046875,287.12322998046875,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892611125230098e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,4.068262114742538e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.48956298828125,281.9361267089844,289.7322998046875,287.12322998046875,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892612159205864e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,3.920384642697172e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.4672546386719,281.93780517578125,289.7322998046875,287.12322998046875,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892613193181636e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,3.778154905376141e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,2.558416803064012e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,2.694139670470636e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.9898853073109525e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,2.694136688914661e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,1.2779790246886249e-12,285.05181884765625,294.1499938964844,284.42333984375,281.9425354003906,289.7322998046875,287.12322998046875,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,3.541248240826467e-12,-3.520583050626489e-19,-3.5412480239860322e-12,3.172684771152179e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.508382633299334e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,2.558416803064012e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,2.694139670470636e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.9898853073109525e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,2.694136688914661e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,1.2779790246886249e-12,285.05181884765625,294.1499938964844,284.42333984375,281.9425354003906,289.7322998046875,287.12322998046875,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,3.541248240826467e-12,-3.520583050626489e-19,-3.5412480239860322e-12,3.172684771152179e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.508382633299334e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.3803405761719,281.9488220214844,289.7322998046875,287.12322998046875,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892615261133161e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,3.25846713167266e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.3803405761719,281.9488220214844,289.7322998046875,287.12322998046875,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892615261133161e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,3.25846713167266e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.3383178710937,281.9564208984375,289.7322998046875,287.12322998046875,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892615261133161e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,3.026108288395335e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.3383178710937,281.9564208984375,289.7322998046875,287.12322998046875,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892615261133161e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,3.026108288395335e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.2972717285156,281.96502685546875,289.7322998046875,287.12322998046875,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892616295108929e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.8108049718866823e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.2972717285156,281.96502685546875,289.7322998046875,287.12322998046875,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892616295108929e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.8108049718866823e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-2.558416803064012e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-2.694139670470636e-13,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-1.9898853073109525e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-2.694136688914661e-13,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-1.2779790246886249e-12,285.05181884765625,294.1499938964844,284.2771301269531,281.9696350097656,289.7322998046875,287.12322998046875,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8810781925171494e-12,3.730581667482011e-18,1.881074506229763e-12,-2.138323372535833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7092903565062443e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.2572326660156,281.974365234375,289.7322998046875,287.12322998046875,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892617329084693e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.611692252685316e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.2182006835937,281.9842224121094,289.7322998046875,287.12322998046875,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892618363060458e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.426014589218539e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.2182006835937,281.9842224121094,289.7322998046875,287.12322998046875,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892618363060458e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.426014589218539e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.1802062988281,281.99432373046875,289.7322998046875,287.12322998046875,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892619397036224e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.253749244118808e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.1802062988281,281.99432373046875,289.7322998046875,287.12322998046875,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892619397036224e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.253749244118808e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.143310546875,282.0043640136719,289.7322998046875,287.12322998046875,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892619397036224e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.093826196869486e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.143310546875,282.0043640136719,289.7322998046875,287.12322998046875,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892619397036224e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.093826196869486e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.10748291015625,282.0141296386719,289.7322998046875,287.12322998046875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892620431011995e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.9450608306215145e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.10748291015625,282.0141296386719,289.7322998046875,287.12322998046875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892620431011995e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.9450608306215145e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.0899658203125,282.0188293457031,289.7322998046875,287.12322998046875,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892620431011995e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.874401391432912e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.07275390625,282.0233764648437,289.7322998046875,287.12322998046875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892621464987757e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.8063833522319328e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.0391540527344,282.0318298339844,289.7322998046875,287.12322998046875,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892622498963521e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.677451905379712e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.0391540527344,282.0318298339844,289.7322998046875,287.12322998046875,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892622498963521e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.677451905379712e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.0067138671875,282.0392761230469,289.7322998046875,287.12322998046875,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892622498963521e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.55826660375169e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,284.0067138671875,282.0392761230469,289.7322998046875,287.12322998046875,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892622498963521e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.55826660375169e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.9754333496094,282.0454406738281,289.7322998046875,287.12322998046875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892622498963521e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.4474611589321285e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.9754333496094,282.0454406738281,289.7322998046875,287.12322998046875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892622498963521e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.4474611589321285e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.9453430175781,282.0500793457031,289.7322998046875,287.12322998046875,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892624566915052e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.344671318292967e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
