time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-2.558416803064012e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-2.694139670470636e-13,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-1.9898853073109525e-13,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-2.694136688914661e-13,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.7428894042969,281.99713134765625,289.7322998046875,287.12322998046875,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8810781925171494e-12,3.730583735433542e-18,1.881074506229763e-12,-2.138323372535833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.987601703807741e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.7481689453125,282.0021057128906,289.7322998046875,287.12322998046875,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892640076551544e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.877388567412709e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-2.558416803064012e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-2.694139670470636e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-1.9898853073109525e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-2.694136688914661e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.7590026855469,282.01226806640625,289.7322998046875,287.12322998046875,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8810781925171494e-12,3.730583735433542e-18,1.881074506229763e-12,-2.138323372535833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.672901757705404e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-2.558416803064012e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-2.694139670470636e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-1.9898853073109525e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-2.694136688914661e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.7590026855469,282.01226806640625,289.7322998046875,287.12322998046875,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8810781925171494e-12,3.730583735433542e-18,1.881074506229763e-12,-2.138323372535833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.672901757705404e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.7699279785156,282.02252197265625,289.7322998046875,287.12322998046875,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892640076551544e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.48367172162034e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.7699279785156,282.02252197265625,289.7322998046875,287.12322998046875,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892640076551544e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.48367172162034e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,2.558416803064012e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,2.694139670470636e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.9898853073109525e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,2.694136688914661e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.7806701660156,282.0326232910156,289.7322998046875,287.12322998046875,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.541248240826467e-12,-3.520556684244464e-19,-3.5412480239860322e-12,3.172684771152179e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3081045696926602e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,2.558416803064012e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,2.694139670470636e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.9898853073109525e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,2.694136688914661e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.7806701660156,282.0326232910156,289.7322998046875,287.12322998046875,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.541248240826467e-12,-3.520556684244464e-19,-3.5412480239860322e-12,3.172684771152179e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3081045696926602e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.7909851074219,282.04229736328125,289.7322998046875,287.12322998046875,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892641110527305e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.1452893861351185e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.7909851074219,282.04229736328125,289.7322998046875,287.12322998046875,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892641110527305e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,2.1452893861351185e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-2.558416803064012e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-2.694139670470636e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-1.9898853073109525e-13,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-2.694136688914661e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.7958374023437,282.046875,289.7322998046875,287.12322998046875,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8810781925171494e-12,3.730583735433542e-18,1.881074506229763e-12,-2.138323372535833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.068322260129208e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.8005065917969,282.0512390136719,289.7322998046875,287.12322998046875,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892645246430366e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.994087597267935e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.8089904785156,282.0592041015625,289.7322998046875,287.12322998046875,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892646280406132e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.8674788293537858e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.8089904785156,282.0592041015625,289.7322998046875,287.12322998046875,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892646280406132e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.8674788293537858e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.8161315917969,282.06591796875,289.7322998046875,287.12322998046875,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892646280406132e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.7269795193897153e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.8161315917969,282.06591796875,289.7322998046875,287.12322998046875,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892646280406132e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.7269795193897153e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-2.558416803064012e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-2.694139670470636e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-1.9898853073109525e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-2.694136688914661e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.8216552734375,282.07110595703125,289.7322998046875,287.12322998046875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8810781925171494e-12,3.730584562614156e-18,1.881074506229763e-12,-2.138323372535833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6035588146223745e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-2.558416803064012e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-2.694139670470636e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-1.9898853073109525e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-2.694136688914661e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.8216552734375,282.07110595703125,289.7322998046875,287.12322998046875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8810781925171494e-12,3.730584562614156e-18,1.881074506229763e-12,-2.138323372535833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6035588146223745e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.8252258300781,282.074462890625,289.7322998046875,287.12322998046875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.825421107673475e-12,4.348997609858293e-18,1.825416770864785e-12,-3.819799945098401e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.489018899292205e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.8252258300781,282.074462890625,289.7322998046875,287.12322998046875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.825421107673475e-12,4.348997609858293e-18,1.825416770864785e-12,-3.819799945098401e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.489018899292205e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.82623291015625,282.07537841796875,289.7322998046875,287.12322998046875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892654552212261e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.4348231047733861e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.8266296386719,282.0757751464844,289.7322998046875,287.12322998046875,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892655586188025e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.383815231292829e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,2.694139670470636e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.9898853073109525e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,2.694136688914661e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.82550048828125,282.07470703125,289.7322998046875,287.12322998046875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,8.857422174185503e-13,2.307678812658093e-18,-8.857445484532211e-13,-1.1642958732543949e-12,0.0,0.0,0.0,0.0,60.0,1.3164120105102486e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,2.694139670470636e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.9898853073109525e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,2.694136688914661e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.82550048828125,282.07470703125,289.7322998046875,287.12322998046875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,8.857422174185503e-13,2.307678812658093e-18,-8.857445484532211e-13,-1.1642958732543949e-12,0.0,0.0,0.0,0.0,60.0,1.3164120105102486e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.82159423828125,282.071044921875,289.7322998046875,287.12322998046875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892657654139557e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.2050601583268872e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.82159423828125,282.071044921875,289.7322998046875,287.12322998046875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892657654139557e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.2050601583268872e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-2.558416803064012e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-2.694139670470636e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-1.9898853073109525e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-2.694136688914661e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.8146057128906,282.0644836425781,289.7322998046875,287.12322998046875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,7.744278308907674e-13,1.0708527181698174e-18,-7.744289150929395e-13,2.1986574887111758e-12,0.0,0.0,0.0,0.0,60.0,1.115340992896563e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,-2.558416803064012e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,-2.694139670470636e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-1.9898853073109525e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,-2.694136688914661e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,-1.2779790246886249e-12,285.05181884765625,294.1499938964844,283.8146057128906,282.0644836425781,289.7322998046875,287.12322998046875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,7.744278308907674e-13,1.0708527181698174e-18,-7.744289150929395e-13,2.1986574887111758e-12,0.0,0.0,0.0,0.0,60.0,1.115340992896563e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.8042297363281,282.05474853515625,289.7322998046875,287.12322998046875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892659722091086e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.0363243774236253e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.8042297363281,282.05474853515625,289.7322998046875,287.12322998046875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892659722091086e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,1.0363243774236253e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.7976989746094,282.0486145019531,289.7322998046875,287.12322998046875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892660756066857e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,9.985239302068297e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.79022216796875,282.04156494140625,289.7322998046875,287.12322998046875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.825421107673475e-12,4.348998850629213e-18,1.825416770864785e-12,-3.819799945098401e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.614065987761933e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.772216796875,282.0246887207031,289.7322998046875,287.12322998046875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892663857994149e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,8.908153859010781e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0,285.05181884765625,294.1499938964844,283.772216796875,282.0246887207031,289.7322998046875,287.12322998046875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,8.30085024154659e-13,1.6892663857994149e-18,-8.30086704668026e-13,5.171808077283901e-13,0.0,0.0,0.0,0.0,60.0,8.908153859010781e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,1.334981902800791e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.405802030340908e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.0383222059928692e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.405800587050976e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,6.668494201278463e-09,285.05181884765625,294.1499938964844,283.75,282.0038146972656,289.7322998046875,287.12322998046875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4221576805084624e-08,1.7790786950729574e-14,1.4221559041516233e-08,-3.2544942740742044e-08,0.0,0.0,0.0,-8.010829333215953e-08,60.0,-8.393635653192177e-06,-0.0,-1.3795610722679765e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,1.334981902800791e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.405802030340908e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.0383222059928692e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.405800587050976e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,6.668494201278463e-09,285.05181884765625,294.1499938964844,283.75,282.0038146972656,289.7322998046875,287.12322998046875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4221576805084624e-08,1.7790786950729574e-14,1.4221559041516233e-08,-3.2544942740742044e-08,0.0,0.0,0.0,-8.010829333215953e-08,60.0,-8.393635653192177e-06,-0.0,-1.3795610722679765e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.955653025248921e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,8.377695870365187e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,6.187747647601327e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,8.377687876759412e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,3.974003348616861e-08,285.0517883300781,294.1499938964844,283.7240295410156,281.9794311523437,289.7322998046875,287.12322998046875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.477718438371087e-08,1.0603537226863345e-13,8.477707780230048e-08,-1.93985968621746e-07,0.0,0.0,0.0,-4.775210982188582e-07,60.0,-1.3407888218353037e-05,-0.0,-4.899387856475827e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.955653025248921e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,8.377695870365187e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,6.187747647601327e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,8.377687876759412e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,3.974003348616861e-08,285.0517883300781,294.1499938964844,283.7240295410156,281.9794311523437,289.7322998046875,287.12322998046875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.477718438371087e-08,1.0603537226863345e-13,8.477707780230048e-08,-1.93985968621746e-07,0.0,0.0,0.0,-4.775210982188582e-07,60.0,-1.3407888218353037e-05,-0.0,-4.899387856475827e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,1.3373944796057913e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,1.408342598097079e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,1.0401986827446309e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,1.4083411770116072e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,6.680545538984006e-07,285.0516967773437,294.1499938964844,283.6951599121094,281.9523010253906,289.7323303222656,287.1231994628906,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4249820878831088e-06,1.7823113861517581e-12,1.424980382580543e-06,-3.2607415505481185e-06,0.0,0.0,0.0,-8.02653084974736e-06,60.0,-0.0005778550403192,-0.0,-1.3845517885403141e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,1.3373944796057913e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,1.408342598097079e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,1.0401986827446309e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,1.4083411770116072e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,6.680545538984006e-07,285.0516967773437,294.1499938964844,283.6951599121094,281.9523010253906,289.7323303222656,287.1231994628906,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4249820878831088e-06,1.7823113861517581e-12,1.424980382580543e-06,-3.2607415505481185e-06,0.0,0.0,0.0,-8.02653084974736e-06,60.0,-0.0005778550403192,-0.0,-1.3845517885403141e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
